time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.8056512475013733,0.1232459843158721,0.1112396493554115,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.8577712178230286,0.1502996832132339,0.142625406384468,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57421875,0.810833215713501,0.1256511658430099,0.0881972983479499,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.8414884209632874,0.1415363997220993,0.1343792825937271,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.8561034202575684,0.1491582989692688,0.6725420951843262,287.5815124511719,289.1499938964844,287.1824951171875,285.9324645996094,287.91290283203125,297.16217041015625,287.6070251464844,1.0,0.2550354599952698,1.0,1.0,0.1681577116250991,1.0,-1.3789616823196411,1.2766903638839722,0.1022713854908943,0.951029896736145,0.0,0.0,0.0,26.890026092529297,25.0,248.80584716796875,-0.0,212.48587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.8105574250221252,0.1236663088202476,0.1115102395415306,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076721191406,0.8631410598754883,0.1508908867835998,0.1430811733007431,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050476074219,0.8155766129493713,0.1260544657707214,0.0884047299623489,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70684814453125,0.8464648127555847,0.1420433074235916,0.1347593367099762,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7075500488281,0.8605504035949707,0.1492813229560852,0.6725741624832153,287.711181640625,289.1499938964844,287.157470703125,285.90887451171875,288.0453796386719,297.16583251953125,287.7319641113281,1.0,0.2547200620174408,1.0,1.0,0.1927041262388229,1.0,-1.3805761337280271,1.2566691637039185,0.1239069327712059,0.93068665266037,0.0,0.0,0.0,26.49087905883789,25.0,290.009521484375,-0.0,212.1204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.8167487382888794,0.1242290064692497,0.1119325309991836,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.870104968547821,0.1516221463680267,0.1436855494976043,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251342773437,0.8216108679771423,0.1265913546085357,0.0887179300189018,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.8529549837112427,0.1426840126514434,0.1352812051773071,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8665826916694641,0.1495586782693863,0.6733733415603638,287.8314514160156,289.25,287.13409423828125,285.8868408203125,288.2074890136719,297.1705322265625,287.85430908203125,1.0,0.2545274794101715,1.0,1.0,0.2178299874067306,1.0,-1.383768916130066,1.2340242862701416,0.1497446000576019,0.907423734664917,0.0,0.0,0.0,26.02621078491211,25.0,321.77703857421875,-0.0,212.1811370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1221618652344,0.8324254751205444,0.1257604956626892,0.113134354352951,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261901855469,0.888399064540863,0.1535009890794754,0.1452754884958267,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.8371730446815491,0.1280578076839447,0.0896106883883476,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250305175781,0.8701989650726318,0.1443618983030319,0.1366881281137466,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8830095529556274,0.1505725681781768,0.6769714951515198,288.1310119628906,289.3500061035156,287.0928955078125,285.8477783203125,288.61962890625,297.1826171875,288.16162109375,1.0,0.2545353174209595,1.0,1.0,0.2680816948413849,1.0,-1.3941973447799685,1.1809464693069458,0.213250920176506,0.8523407578468323,0.0,0.0,0.0,24.980499267578125,25.0,417.0228576660156,-0.0,213.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1221618652344,0.8324254751205444,0.1257604956626892,0.113134354352951,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261901855469,0.888399064540863,0.1535009890794754,0.1452754884958267,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.8371730446815491,0.1280578076839447,0.0896106883883476,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250305175781,0.8701989650726318,0.1443618983030319,0.1366881281137466,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8830095529556274,0.1505725681781768,0.6769714951515198,288.1310119628906,289.3500061035156,287.0928955078125,285.8477783203125,288.61962890625,297.1826171875,288.16162109375,1.0,0.2545353174209595,1.0,1.0,0.2680816948413849,1.0,-1.3941973447799685,1.1809464693069458,0.213250920176506,0.8523407578468323,0.0,0.0,0.0,24.980499267578125,25.0,417.0228576660156,-0.0,213.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51190185546875,0.8553646802902222,0.1279343068599701,0.1148725524544715,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169677734375,0.915498673915863,0.1560311913490295,0.1474400609731674,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.8602249026298523,0.1301370114088058,0.0909027084708213,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8956009745597839,0.1466588824987411,0.1386410146951675,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164489746094,0.9077164530754088,0.1523009091615677,0.6835675835609436,288.52301025390625,289.45001220703125,287.0598449707031,285.81610107421875,289.13739013671875,297.1988220214844,288.5614929199219,1.0,0.2551414370536804,1.0,1.0,0.3183333873748779,1.0,-1.4106924533843994,1.1189327239990234,0.2917596995830536,0.7871409058570862,0.0,0.0,0.0,23.74902534484864,25.0,536.0369873046875,-0.0,216.7232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51190185546875,0.8553646802902222,0.1279343068599701,0.1148725524544715,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169677734375,0.915498673915863,0.1560311913490295,0.1474400609731674,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.8602249026298523,0.1301370114088058,0.0909027084708213,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8956009745597839,0.1466588824987411,0.1386410146951675,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164489746094,0.9077164530754088,0.1523009091615677,0.6835675835609436,288.52301025390625,289.45001220703125,287.0598449707031,285.81610107421875,289.13739013671875,297.1988220214844,288.5614929199219,1.0,0.2551414370536804,1.0,1.0,0.3183333873748779,1.0,-1.4106924533843994,1.1189327239990234,0.2917596995830536,0.7871409058570862,0.0,0.0,0.0,23.74902534484864,25.0,536.0369873046875,-0.0,216.7232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93328857421875,0.8919671177864075,0.1308033913373947,0.1172275617718696,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93780517578125,0.9592251181602478,0.1592719852924347,0.1502628922462463,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336853027344,0.8968912363052368,0.1328808516263961,0.0926502123475074,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364624023437,0.9374449849128724,0.1496311128139495,0.14121875166893,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9372253417969,0.9498648643493652,0.1548254191875457,0.6936344504356384,288.94317626953125,289.54998779296875,287.0359191894531,285.79266357421875,289.52783203125,297.21923828125,288.9773254394531,1.0,0.2564599215984344,1.0,1.0,0.3506072163581848,1.0,-1.4341813325881958,1.081563949584961,0.3526173830032348,0.7451128959655762,0.0,0.0,0.0,22.280912399291992,25.0,557.9057006835938,-0.0,222.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93328857421875,0.8919671177864075,0.1308033913373947,0.1172275617718696,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93780517578125,0.9592251181602478,0.1592719852924347,0.1502628922462463,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336853027344,0.8968912363052368,0.1328808516263961,0.0926502123475074,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364624023437,0.9374449849128724,0.1496311128139495,0.14121875166893,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9372253417969,0.9498648643493652,0.1548254191875457,0.6936344504356384,288.94317626953125,289.54998779296875,287.0359191894531,285.79266357421875,289.52783203125,297.21923828125,288.9773254394531,1.0,0.2564599215984344,1.0,1.0,0.3506072163581848,1.0,-1.4341813325881958,1.081563949584961,0.3526173830032348,0.7451128959655762,0.0,0.0,0.0,22.280912399291992,25.0,557.9057006835938,-0.0,222.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3351745605469,0.9238695502281188,0.1341612190008163,0.1201016157865524,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.9880874156951904,0.1633474379777908,0.1536106616258621,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3355407714844,0.9292048215866088,0.1361247599124908,0.0948032811284065,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383178710937,0.9698907136917114,0.1531231254339218,0.1443623006343841,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390197753906,0.9796066880226136,0.1580086201429367,0.7070093750953674,289.3448791503906,289.6499938964844,287.0220031738281,285.7783508300781,289.9234619140625,297.24285888671875,289.37890625,1.0,0.2582649290561676,1.0,1.0,0.3828810453414917,1.0,-1.4533591270446775,1.0391943454742432,0.4141648113727569,0.6991639137268066,0.0,0.0,0.0,21.52199363708496,43.0,559.741943359375,-0.0,229.4262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3351745605469,0.9238695502281188,0.1341612190008163,0.1201016157865524,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.9880874156951904,0.1633474379777908,0.1536106616258621,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3355407714844,0.9292048215866088,0.1361247599124908,0.0948032811284065,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383178710937,0.9698907136917114,0.1531231254339218,0.1443623006343841,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390197753906,0.9796066880226136,0.1580086201429367,0.7070093750953674,289.3448791503906,289.6499938964844,287.0220031738281,285.7783508300781,289.9234619140625,297.24285888671875,289.37890625,1.0,0.2582649290561676,1.0,1.0,0.3828810453414917,1.0,-1.4533591270446775,1.0391943454742432,0.4141648113727569,0.6991639137268066,0.0,0.0,0.0,21.52199363708496,43.0,559.741943359375,-0.0,229.4262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5378112792969,0.9255814552307128,0.1360231041908264,0.1217157617211341,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414733886719,0.98091858625412,0.165944442152977,0.1510119885206222,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381774902344,0.9307127594947816,0.1379328519105911,0.0960206761956214,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.971019685268402,0.1550634801387787,0.1461322903633117,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.9803129434585572,0.159837394952774,0.7148414254188538,289.54754638671875,289.6499938964844,287.01910400390625,285.77490234375,290.12921142578125,297.2576599121094,289.5821838378906,1.0,0.2622993588447571,1.0,1.0,0.3990179598331451,1.0,-1.4753397703170776,1.0254905223846436,0.4498492479324341,0.6807500123977661,0.0,0.0,0.0,22.019927978515625,43.0,564.3282470703125,-0.0,237.89816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.913197100162506,0.1379954218864441,0.1234636455774307,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73504638671875,0.9804980754852296,0.1680746674537658,0.1584034264087677,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313232421875,0.9179424047470092,0.1398512125015258,0.0973422303795814,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9592442512512208,0.157119795680046,0.1480483710765838,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.9689806699752808,0.1618063896894455,0.7234815359115601,289.7389221191406,289.75,287.0190734863281,285.7740173339844,290.196044921875,297.27020263671875,289.7640380859375,1.0,0.2680912315845489,1.0,1.0,0.4013206362724304,1.0,-1.5046085119247437,1.0384317636489868,0.4661768078804016,0.6878272891044617,0.0,0.0,0.0,23.28165626525879,61.0,514.0114135742188,-0.0,252.62452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.8295233249664307,0.1418796777725219,0.1272398680448532,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691162109375,0.8836153745651245,0.1723138689994812,0.1626462936401367,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671936035156,0.8328003287315369,0.1436810195446014,0.100226953625679,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.8641054630279541,0.1612531691789627,0.1522303819656372,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.8722648620605469,0.1658130288124084,0.7426841855049133,289.9715270996094,289.8500061035156,287.0281066894531,285.7804870605469,290.27880859375,297.2919006347656,289.98712158203125,1.0,0.2828548848628998,1.0,1.0,0.4059259593486786,1.0,-1.5422580242156982,1.0539315938949585,0.4883264005184173,0.6956952810287476,0.0,0.0,0.0,30.90348243713379,79.0,354.1982727050781,-0.0,289.6062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.8295233249664307,0.1418796777725219,0.1272398680448532,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691162109375,0.8836153745651245,0.1723138689994812,0.1626462936401367,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671936035156,0.8328003287315369,0.1436810195446014,0.100226953625679,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.8641054630279541,0.1612531691789627,0.1522303819656372,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.8722648620605469,0.1658130288124084,0.7426841855049133,289.9715270996094,289.8500061035156,287.0281066894531,285.7804870605469,290.27880859375,297.2919006347656,289.98712158203125,1.0,0.2828548848628998,1.0,1.0,0.4059259593486786,1.0,-1.5422580242156982,1.0539315938949585,0.4883264005184173,0.6956952810287476,0.0,0.0,0.0,30.90348243713379,79.0,354.1982727050781,-0.0,289.6062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.7681952118873596,0.1455327868461609,0.1309511214494705,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14178466796875,0.8194239735603333,0.1765318810939788,0.1670405864715576,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14031982421875,0.7713951468467712,0.1473628282546997,0.1031190603971481,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.8019989132881165,0.1652732044458389,0.1564566045999527,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.8092963695526123,0.1697313338518142,0.7622589468955994,290.1436462402344,289.95001220703125,287.04998779296875,285.79864501953125,290.3695983886719,297.31103515625,290.1556701660156,1.0,0.3011675179004669,1.0,1.0,0.4105312824249267,1.0,-1.584034442901611,1.0716824531555176,0.5123519897460938,0.7049300670623779,0.0,0.0,0.0,41.722415924072266,67.0,259.7880249023437,-0.0,338.3724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.7681952118873596,0.1455327868461609,0.1309511214494705,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14178466796875,0.8194239735603333,0.1765318810939788,0.1670405864715576,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14031982421875,0.7713951468467712,0.1473628282546997,0.1031190603971481,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.8019989132881165,0.1652732044458389,0.1564566045999527,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.8092963695526123,0.1697313338518142,0.7622589468955994,290.1436462402344,289.95001220703125,287.04998779296875,285.79864501953125,290.3695983886719,297.31103515625,290.1556701660156,1.0,0.3011675179004669,1.0,1.0,0.4105312824249267,1.0,-1.584034442901611,1.0716824531555176,0.5123519897460938,0.7049300670623779,0.0,0.0,0.0,41.722415924072266,67.0,259.7880249023437,-0.0,338.3724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.7545797228813171,0.1489079743623733,0.1342106461524963,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.8049488067626953,0.1806172728538513,0.171109601855278,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23834228515625,0.757689893245697,0.150841400027275,0.1057126820087432,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.7871422171592712,0.1691139340400695,0.1603039503097534,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386779785156,0.7940489649772644,0.1734579652547836,0.7800244092941284,290.23931884765625,290.04998779296875,287.08160400390625,285.825439453125,290.33612060546875,297.3267822265625,290.24273681640625,1.0,0.3107940554618835,1.0,1.0,0.4033804535865783,1.0,-1.6218974590301514,1.1075249910354614,0.5143725275993347,0.7330158352851868,0.0,0.0,0.0,46.69565582275391,55.0,139.7153778076172,-0.0,371.3992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.7545797228813171,0.1489079743623733,0.1342106461524963,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.8049488067626953,0.1806172728538513,0.171109601855278,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23834228515625,0.757689893245697,0.150841400027275,0.1057126820087432,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.7871422171592712,0.1691139340400695,0.1603039503097534,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386779785156,0.7940489649772644,0.1734579652547836,0.7800244092941284,290.23931884765625,290.04998779296875,287.08160400390625,285.825439453125,290.33612060546875,297.3267822265625,290.24273681640625,1.0,0.3107940554618835,1.0,1.0,0.4033804535865783,1.0,-1.6218974590301514,1.1075249910354614,0.5143725275993347,0.7330158352851868,0.0,0.0,0.0,46.69565582275391,55.0,139.7153778076172,-0.0,371.3992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.762627363204956,0.1518898159265518,0.1369504332542419,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635192871094,0.8138332962989807,0.1844115257263183,0.1747393906116485,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.7660332918167114,0.1539998054504394,0.1079551354050636,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26348876953125,0.7961254119873047,0.1726484298706054,0.1636915951967239,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26348876953125,0.8027250170707703,0.1768205612897873,0.7954035401344299,290.2636108398437,290.1499938964844,287.1187744140625,285.85699462890625,290.2943115234375,297.3376770019531,290.26422119140625,1.0,0.3146711587905884,1.0,1.0,0.39622962474823,1.0,-1.6547707319259644,1.1413832902908323,0.5133875012397766,0.7601130604743958,0.0,0.0,0.0,46.67238998413086,43.0,53.81899642944336,-0.0,389.0149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.762627363204956,0.1518898159265518,0.1369504332542419,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635192871094,0.8138332962989807,0.1844115257263183,0.1747393906116485,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.7660332918167114,0.1539998054504394,0.1079551354050636,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26348876953125,0.7961254119873047,0.1726484298706054,0.1636915951967239,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26348876953125,0.8027250170707703,0.1768205612897873,0.7954035401344299,290.2636108398437,290.1499938964844,287.1187744140625,285.85699462890625,290.2943115234375,297.3376770019531,290.26422119140625,1.0,0.3146711587905884,1.0,1.0,0.39622962474823,1.0,-1.6547707319259644,1.1413832902908323,0.5133875012397766,0.7601130604743958,0.0,0.0,0.0,46.67238998413086,43.0,53.81899642944336,-0.0,389.0149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.77264004945755,0.1532467007637024,0.1381446123123169,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8240864276885986,0.1861955523490905,0.1763939708471298,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.7762951850891113,0.1554632484912872,0.1089544892311096,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8069961667060852,0.1743011027574539,0.1652227938175201,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.813197135925293,0.1783526241779327,0.8021838068962097,290.263916015625,290.1499938964844,287.13934326171875,285.8744201660156,290.27374267578125,297.34149169921875,290.2636413574219,1.0,0.3149649500846863,1.0,1.0,0.3926542103290558,1.0,-1.6693716049194336,1.157312035560608,0.5120595097541809,0.7730332016944885,0.0,0.0,0.0,45.31448745727539,43.0,25.82795143127441,-0.0,393.20550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.7869668006896973,0.1545303016901016,0.1392420083284378,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.8382883071899414,0.1879122853279113,0.1779550015926361,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.7908994555473328,0.1568610221147537,0.1098850220441818,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8213363885879517,0.1758867800235748,0.1666603237390518,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8270604014396667,0.1797890663146972,0.8084009289741516,290.261474609375,290.25,287.1611328125,285.8929138183594,290.2684326171875,297.3443298339844,290.26153564453125,1.0,0.3143996000289917,1.0,1.0,0.3905658423900604,1.0,-1.682872295379639,1.1699788570404053,0.5128934383392334,0.7829220294952393,0.0,0.0,0.0,43.25921630859375,31.0,11.45380687713623,-0.0,394.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8309808969497681,0.1569520682096481,0.1412179917097091,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8858863711357117,0.1911963522434234,0.180850401520729,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8350813984870911,0.1595192998647689,0.1115853488445282,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.866339385509491,0.1789107620716095,0.1693102568387985,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8721628785133362,0.1824168711900711,0.8193454146385193,290.2623596191406,290.3500061035156,287.2082214355469,285.9328308105469,290.26348876953125,297.3477478027344,290.26239013671875,1.0,0.3111617565155029,1.0,1.0,0.3863891661167145,1.0,-1.707086443901062,1.1933146715164185,0.5137717723846436,0.8012667298316956,0.0,0.0,0.0,37.43659973144531,25.0,2.4640283584594727,-0.0,391.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8309808969497681,0.1569520682096481,0.1412179917097091,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8858863711357117,0.1911963522434234,0.180850401520729,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8350813984870911,0.1595192998647689,0.1115853488445282,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.866339385509491,0.1789107620716095,0.1693102568387985,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8721628785133362,0.1824168711900711,0.8193454146385193,290.2623596191406,290.3500061035156,287.2082214355469,285.9328308105469,290.26348876953125,297.3477478027344,290.26239013671875,1.0,0.3111617565155029,1.0,1.0,0.3863891661167145,1.0,-1.707086443901062,1.1933146715164185,0.5137717723846436,0.8012667298316956,0.0,0.0,0.0,37.43659973144531,25.0,2.4640283584594727,-0.0,391.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.8961363434791565,0.1592372804880142,0.1430582106113433,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9641273617744446,0.1943288892507553,0.1835898458957672,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9014121890068054,0.1620464622974395,0.1131844446063041,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.941223680973053,0.1817839294672012,0.1718056797981262,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.947265326976776,0.1847490519285202,0.8289116621017456,290.26123046875,290.45001220703125,287.2596740722656,285.9763488769531,290.26043701171875,297.3489074707031,290.2611999511719,1.0,0.3079347610473633,1.0,1.0,0.3822124898433685,1.0,-1.7289893627166748,1.2153449058532717,0.5136445164680481,0.81876540184021,0.0,0.0,0.0,31.621950149536133,25.0,-0.9544143676757812,-0.0,386.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.8961363434791565,0.1592372804880142,0.1430582106113433,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9641273617744446,0.1943288892507553,0.1835898458957672,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.9014121890068054,0.1620464622974395,0.1131844446063041,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.941223680973053,0.1817839294672012,0.1718056797981262,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.947265326976776,0.1847490519285202,0.8289116621017456,290.26123046875,290.45001220703125,287.2596740722656,285.9763488769531,290.26043701171875,297.3489074707031,290.2611999511719,1.0,0.3079347610473633,1.0,1.0,0.3822124898433685,1.0,-1.7289893627166748,1.2153449058532717,0.5136445164680481,0.81876540184021,0.0,0.0,0.0,31.621950149536133,25.0,-0.9544143676757812,-0.0,386.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986145019531,0.9345681071281432,0.1614575684070587,0.1449803411960601,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.9693069458007812,0.1980576664209365,0.1688739359378814,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986755371094,0.9411786198616028,0.1645064502954483,0.1148484796285629,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2990417480469,0.9790982604026794,0.1845715790987014,0.1743721812963485,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.299072265625,0.9829639792442322,0.1868819296360016,0.838290274143219,290.2999267578125,290.54998779296875,287.3150634765625,286.0231018066406,290.3602600097656,297.3505859375,290.3046264648437,1.0,0.30596524477005,1.0,1.0,0.3880789875984192,1.0,-1.7304576635360718,1.205379843711853,0.5250778198242188,0.8088356256484985,0.0,0.0,0.0,29.56029319763184,45.0,53.10860061645508,-0.0,381.5307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986145019531,0.9345681071281432,0.1614575684070587,0.1449803411960601,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.9693069458007812,0.1980576664209365,0.1688739359378814,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986755371094,0.9411786198616028,0.1645064502954483,0.1148484796285629,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2990417480469,0.9790982604026794,0.1845715790987014,0.1743721812963485,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.299072265625,0.9829639792442322,0.1868819296360016,0.838290274143219,290.2999267578125,290.54998779296875,287.3150634765625,286.0231018066406,290.3602600097656,297.3505859375,290.3046264648437,1.0,0.30596524477005,1.0,1.0,0.3880789875984192,1.0,-1.7304576635360718,1.205379843711853,0.5250778198242188,0.8088356256484985,0.0,0.0,0.0,29.56029319763184,45.0,53.10860061645508,-0.0,381.5307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.930293619632721,0.1638750731945037,0.1471040844917297,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.9831910729408264,0.2030505537986755,0.1815841346979141,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778686523437,0.9373086094856262,0.1671352535486221,0.1166534274816513,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.9758917093276978,0.18750861287117,0.1771101057529449,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37841796875,0.978685736656189,0.1890775859355926,0.8480369448661804,290.3796081542969,290.6499938964844,287.3739624023437,286.0726928710937,290.4811706542969,297.35968017578125,290.3865966796875,1.0,0.3129609823226928,1.0,1.0,0.3939454853534698,1.0,-1.7648931741714478,1.2155983448028564,0.5492948889732361,0.8113670945167542,0.0,0.0,0.0,30.812259674072266,63.0,102.3843002319336,-0.0,405.0693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.930293619632721,0.1638750731945037,0.1471040844917297,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.9831910729408264,0.2030505537986755,0.1815841346979141,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778686523437,0.9373086094856262,0.1671352535486221,0.1166534274816513,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.9758917093276978,0.18750861287117,0.1771101057529449,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37841796875,0.978685736656189,0.1890775859355926,0.8480369448661804,290.3796081542969,290.6499938964844,287.3739624023437,286.0726928710937,290.4811706542969,297.35968017578125,290.3865966796875,1.0,0.3129609823226928,1.0,1.0,0.3939454853534698,1.0,-1.7648931741714478,1.2155983448028564,0.5492948889732361,0.8113670945167542,0.0,0.0,0.0,30.812259674072266,63.0,102.3843002319336,-0.0,405.0693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.917506754398346,0.165182814002037,0.1482823342084884,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9882858991622924,0.2043853253126144,0.1932137459516525,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42919921875,0.9245684146881104,0.1685347855091095,0.1176372095942497,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.9647834300994872,0.1890572160482406,0.178583562374115,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298400878906,0.9671370387077332,0.1902340799570083,0.8533012866973877,290.43121337890625,290.6499938964844,287.40460205078125,286.0984191894531,290.54595947265625,297.3598937988281,290.4389038085937,1.0,0.3191731572151184,1.0,1.0,0.396878719329834,1.0,-1.7968281507492063,1.2297245264053345,0.5671037435531616,0.8188061118125916,0.0,0.0,0.0,32.44068145751953,63.0,123.35655975341795,-0.0,427.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8613181710243225,0.1664934903383255,0.1496434956789016,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48602294921875,0.9277200102806092,0.2057082653045654,0.1946077644824981,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.8671010136604309,0.169930100440979,0.1187573596835136,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.9014976620674132,0.1906002908945083,0.1802396327257156,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.9030855894088744,0.1913704127073288,0.8593682050704956,290.48712158203125,290.75,287.4359741210937,286.1247253417969,290.6143798828125,297.3586730957031,290.49517822265625,1.0,0.3257256746292114,1.0,1.0,0.4011018872261047,1.0,-1.803507685661316,1.2256016731262207,0.5779060125350952,0.8135502934455872,0.0,0.0,0.0,37.712703704833984,81.0,140.0076446533203,-0.0,449.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.7980563640594482,0.1692922115325927,0.1525081545114517,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127319335937,0.8532633781433105,0.2087750732898712,0.1977996081113815,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61163330078125,0.8037271499633789,0.1728768497705459,0.1210937052965164,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.8334356546401978,0.1938404142856598,0.1836791187524795,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.8336301445960999,0.1937670260667801,0.8719471096992493,290.61395263671875,290.8500061035156,287.50067138671875,286.1788635253906,290.7590637207031,297.3598022460937,290.6229858398437,1.0,0.3413982093334198,1.0,1.0,0.4095481932163238,1.0,-1.8328176736831665,1.2268834114074707,0.6059343218803406,0.8086754083633423,0.0,0.0,0.0,49.123165130615234,69.0,168.947021484375,-0.0,503.2166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.7980563640594482,0.1692922115325927,0.1525081545114517,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127319335937,0.8532633781433105,0.2087750732898712,0.1977996081113815,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61163330078125,0.8037271499633789,0.1728768497705459,0.1210937052965164,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.8334356546401978,0.1938404142856598,0.1836791187524795,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.8336301445960999,0.1937670260667801,0.8719471096992493,290.61395263671875,290.8500061035156,287.50067138671875,286.1788635253906,290.7590637207031,297.3598022460937,290.6229858398437,1.0,0.3413982093334198,1.0,1.0,0.4095481932163238,1.0,-1.8328176736831665,1.2268834114074707,0.6059343218803406,0.8086754083633423,0.0,0.0,0.0,49.123165130615234,69.0,168.947021484375,-0.0,503.2166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474060058594,0.7854090929031372,0.1723196655511856,0.1553056687116623,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.8402665853500366,0.2122595608234405,0.2011377811431884,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74755859375,0.7910801768302917,0.1760172396898269,0.1233550533652305,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.821404755115509,0.1972728371620178,0.1870152950286865,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74822998046875,0.8204748630523682,0.1963330209255218,0.8839136362075806,290.7499389648437,290.95001220703125,287.5676574707031,286.23468017578125,290.9024658203125,297.36358642578125,290.7591857910156,1.0,0.3486642837524414,1.0,1.0,0.4179944992065429,1.0,-1.8612765073776243,1.2274681329727173,0.6338083744049072,0.8032947778701782,0.0,0.0,0.0,53.49081039428711,57.0,184.5096740722656,-0.0,535.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
