time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474060058594,0.7854090929031372,0.1723196655511856,0.1553056687116623,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.8402665853500366,0.2122595608234405,0.2011377811431884,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74755859375,0.7910801768302917,0.1760172396898269,0.1233550533652305,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.821404755115509,0.1972728371620178,0.1870152950286865,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74822998046875,0.8204748630523682,0.1963330209255218,0.8839136362075806,290.7499389648437,290.95001220703125,287.5676574707031,286.23468017578125,290.9024658203125,297.36358642578125,290.7591857910156,1.0,0.3486642837524414,1.0,1.0,0.4179944992065429,1.0,-1.8612765073776243,1.2274681329727173,0.6338083744049072,0.8032947778701782,0.0,0.0,0.0,53.49081039428711,57.0,184.5096740722656,-0.0,535.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.7994311451911926,0.1756011396646499,0.1581172496080398,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.8540107607841492,0.216094821691513,0.2045987695455551,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8052265644073486,0.1793768107891082,0.1256016492843628,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.8346003890037537,0.2009259611368179,0.1903318464756012,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.8325412273406982,0.1991088837385177,0.8957259654998779,290.88446044921875,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,297.36968994140625,290.8930969238281,1.0,0.3508450090885162,1.0,1.0,0.4251100420951843,1.0,-1.8896725177764893,1.230449080467224,0.6592234969139099,0.8002595901489258,0.0,0.0,0.0,52.17631149291992,45.0,184.83673095703125,-0.0,551.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.7994311451911926,0.1756011396646499,0.1581172496080398,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.8540107607841492,0.216094821691513,0.2045987695455551,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8052265644073486,0.1793768107891082,0.1256016492843628,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.8346003890037537,0.2009259611368179,0.1903318464756012,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.8325412273406982,0.1991088837385177,0.8957259654998779,290.88446044921875,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,297.36968994140625,290.8930969238281,1.0,0.3508450090885162,1.0,1.0,0.4251100420951843,1.0,-1.8896725177764893,1.230449080467224,0.6592234969139099,0.8002595901489258,0.0,0.0,0.0,52.17631149291992,45.0,184.83673095703125,-0.0,551.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8338024020195007,0.1791026145219802,0.1609930396080017,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8921664357185364,0.220209002494812,0.20818991959095,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.8393178582191467,0.1829363703727722,0.1278815120458603,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8705242276191711,0.2047832012176513,0.193696916103363,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8669983744621277,0.2020863592624664,0.907750368118286,291.0152893066406,291.1499938964844,287.706787109375,286.3498229980469,291.158447265625,297.3773498535156,291.02374267578125,1.0,0.349652886390686,1.0,1.0,0.4322255849838257,1.0,-1.918655276298523,1.2337714433670044,0.6848837733268738,0.7974004745483398,0.0,0.0,0.0,47.11756134033203,33.0,182.491943359375,-0.0,555.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8338024020195007,0.1791026145219802,0.1609930396080017,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8921664357185364,0.220209002494812,0.20818991959095,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.8393178582191467,0.1829363703727722,0.1278815120458603,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8705242276191711,0.2047832012176513,0.193696916103363,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8669983744621277,0.2020863592624664,0.907750368118286,291.0152893066406,291.1499938964844,287.706787109375,286.3498229980469,291.158447265625,297.3773498535156,291.02374267578125,1.0,0.349652886390686,1.0,1.0,0.4322255849838257,1.0,-1.918655276298523,1.2337714433670044,0.6848837733268738,0.7974004745483398,0.0,0.0,0.0,47.11756134033203,33.0,182.491943359375,-0.0,555.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.861819326877594,0.1809294521808624,0.1624621897935867,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9262226223945618,0.2223574668169021,0.2100343704223632,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.8678630590438843,0.1847882270812988,0.1290422827005386,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.9016146063804626,0.2067852169275283,0.1954089403152465,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8972379565238953,0.203648954629898,0.9139032959938048,291.08013916015625,291.1499938964844,287.7423400878906,286.3790588378906,291.2212829589844,297.3816223144531,291.0884704589844,1.0,0.3481915295124054,1.0,1.0,0.4357833564281463,1.0,-1.933472275733948,1.2355986833572388,0.6978736519813538,0.7960518598556519,0.0,0.0,0.0,43.57417678833008,33.0,181.298583984375,-0.0,554.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.9043678641319276,0.1827971488237381,0.1639523059129715,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.9747813940048218,0.2245547473430633,0.2119085639715194,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.9112650156021118,0.1866801977157592,0.1302182525396347,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.9510698318481444,0.2088283151388168,0.1971423029899597,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.9453756213188172,0.205253317952156,0.9201599359512328,291.14117431640625,291.1499938964844,287.77813720703125,286.40838623046875,291.26708984375,297.3861083984375,291.1482238769531,1.0,0.3463441431522369,1.0,1.0,0.4373985230922699,1.0,-1.9485191106796265,1.2411129474639893,0.707406222820282,0.798322319984436,0.0,0.0,0.0,39.54694366455078,36.0,171.6624298095703,-0.0,551.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9445139169692992,0.1865401268005371,0.1672182232141494,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.9809330701828004,0.2297933846712112,0.1968668699264526,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9518555998802184,0.1904871016740799,0.1327984035015106,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.9866716861724854,0.2129441499710083,0.2009229362010955,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.9810311198234558,0.2084921151399612,0.934168577194214,291.24273681640625,291.1499938964844,287.85009765625,286.4671325683594,291.3503723144531,297.3970642089844,291.2486267089844,1.0,0.3459612727165222,1.0,1.0,0.4406288266181946,1.0,-1.9591548442840576,1.2410482168197632,0.7181065678596497,0.7961020469665527,0.0,0.0,0.0,37.32500076293945,56.0,146.8749237060547,-0.0,551.7456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9445139169692992,0.1865401268005371,0.1672182232141494,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.9809330701828004,0.2297933846712112,0.1968668699264526,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9518555998802184,0.1904871016740799,0.1327984035015106,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.9866716861724854,0.2129441499710083,0.2009229362010955,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.9810311198234558,0.2084921151399612,0.934168577194214,291.24273681640625,291.1499938964844,287.85009765625,286.4671325683594,291.3503723144531,297.3970642089844,291.2486267089844,1.0,0.3459612727165222,1.0,1.0,0.4406288266181946,1.0,-1.9591548442840576,1.2410482168197632,0.7181065678596497,0.7961020469665527,0.0,0.0,0.0,37.32500076293945,56.0,146.8749237060547,-0.0,551.7456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.940034806728363,0.1903350800275802,0.1706305891275406,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9856669306755066,0.236048549413681,0.2068475484848022,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9474821090698242,0.1943778693675995,0.1355132907629013,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.9830124974250792,0.2171550393104553,0.20489601790905,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.9760535359382628,0.2118284702301025,0.9490976333618164,291.3369445800781,291.1499938964844,287.9222717285156,286.525634765625,291.4400634765625,297.4129638671875,291.3430480957031,1.0,0.354311853647232,1.0,1.0,0.4438591003417969,1.0,-2.0009636878967285,1.2594304084777832,0.7415332198143005,0.8050179481506348,0.0,0.0,0.0,39.17643356323242,76.0,136.51251220703125,-0.0,588.7322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.940034806728363,0.1903350800275802,0.1706305891275406,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9856669306755066,0.236048549413681,0.2068475484848022,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9474821090698242,0.1943778693675995,0.1355132907629013,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.9830124974250792,0.2171550393104553,0.20489601790905,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.9760535359382628,0.2118284702301025,0.9490976333618164,291.3369445800781,291.1499938964844,287.9222717285156,286.525634765625,291.4400634765625,297.4129638671875,291.3430480957031,1.0,0.354311853647232,1.0,1.0,0.4438591003417969,1.0,-2.0009636878967285,1.2594304084777832,0.7415332198143005,0.8050179481506348,0.0,0.0,0.0,39.17643356323242,76.0,136.51251220703125,-0.0,588.7322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.880841851234436,0.1940867751836776,0.1742656379938125,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.952194094657898,0.2401993125677108,0.2270082086324691,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.8872030377388,0.1982650458812713,0.1384259313344955,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.9228360652923584,0.221374437212944,0.2091474384069442,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029846191406,0.9131903052330016,0.2151606976985931,0.9653240442276,291.40350341796875,291.1499938964844,287.9942626953125,286.58355712890625,291.4609069824219,297.4175109863281,291.4060974121094,1.0,0.3690649569034576,1.0,1.0,0.4394273459911346,1.0,-2.0541648864746094,1.2990784645080566,0.7550864815711975,0.8333929181098938,0.0,0.0,0.0,46.844200134277344,96.0,93.31639099121094,-0.0,657.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.880841851234436,0.1940867751836776,0.1742656379938125,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.952194094657898,0.2401993125677108,0.2270082086324691,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.8872030377388,0.1982650458812713,0.1384259313344955,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.9228360652923584,0.221374437212944,0.2091474384069442,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029846191406,0.9131903052330016,0.2151606976985931,0.9653240442276,291.40350341796875,291.1499938964844,287.9942626953125,286.58355712890625,291.4609069824219,297.4175109863281,291.4060974121094,1.0,0.3690649569034576,1.0,1.0,0.4394273459911346,1.0,-2.0541648864746094,1.2990784645080566,0.7550864815711975,0.8333929181098938,0.0,0.0,0.0,46.844200134277344,96.0,93.31639099121094,-0.0,657.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43634033203125,0.8181929588317871,0.1975671052932739,0.1779049187898636,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.8751282095909119,0.2439475208520889,0.2310118824243545,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363708496094,0.8237311244010925,0.2019480615854263,0.1413855701684951,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364929199219,0.8525161147117615,0.2254057675600052,0.2134773731231689,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.8440769910812378,0.2182511091232299,0.981726348400116,291.4367980957031,291.1499938964844,288.0656433105469,286.6404724121094,291.4729919433594,297.4180603027344,291.4385070800781,1.0,0.386740893125534,1.0,1.0,0.43499556183815,1.0,-2.095176696777344,1.3324241638183594,0.7627524733543396,0.8575296998023987,0.0,0.0,0.0,60.26450347900391,99.0,57.52803421020508,-0.0,737.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43634033203125,0.8181929588317871,0.1975671052932739,0.1779049187898636,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.8751282095909119,0.2439475208520889,0.2310118824243545,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363708496094,0.8237311244010925,0.2019480615854263,0.1413855701684951,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364929199219,0.8525161147117615,0.2254057675600052,0.2134773731231689,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.8440769910812378,0.2182511091232299,0.981726348400116,291.4367980957031,291.1499938964844,288.0656433105469,286.6404724121094,291.4729919433594,297.4180603027344,291.4385070800781,1.0,0.386740893125534,1.0,1.0,0.43499556183815,1.0,-2.095176696777344,1.3324241638183594,0.7627524733543396,0.8575296998023987,0.0,0.0,0.0,60.26450347900391,99.0,57.52803421020508,-0.0,737.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.7997602224349976,0.1992108225822448,0.1796051263809204,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.8550763130187988,0.2458617091178894,0.2330155819654464,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4489440917969,0.8057836294174194,0.2037135660648346,0.1427883505821228,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.8341230154037476,0.2273496389389038,0.2155427783727646,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.8256315588951111,0.2196971327066421,0.9893420934677124,291.44927978515625,291.1499938964844,288.1009521484375,286.66845703125,291.478515625,297.4180603027344,291.4507141113281,1.0,0.3938456773757934,1.0,1.0,0.4327796697616577,1.0,-2.11293888092041,1.3475576639175415,0.7653810381889343,0.8687567114830017,0.0,0.0,0.0,66.0741958618164,99.0,46.12233352661133,-0.0,773.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559631347656,0.7865177989006042,0.200800821185112,0.1812229603528976,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559936523437,0.8416961431503296,0.247782364487648,0.2350009083747863,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559631347656,0.7925660014152527,0.2054347842931747,0.1441346555948257,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559631347656,0.8216481804847717,0.2292505502700805,0.2175334692001342,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559631347656,0.8126158118247986,0.2210793197154998,0.9965130686759948,291.4559936523437,291.1499938964844,288.135986328125,286.696044921875,291.4678039550781,297.4178771972656,291.4560852050781,1.0,0.4002330303192138,1.0,1.0,0.4286008179187774,1.0,-2.129887580871582,1.366145133972168,0.7637425661087036,0.8835873007774353,0.0,0.0,0.0,71.02713775634766,87.0,28.92841339111328,-0.0,806.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.7832743525505066,0.2037930339574813,0.1840481907129287,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.838512659072876,0.2515594959259033,0.2386760115623474,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.7895581126213074,0.2087157219648361,0.1465272605419159,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.8187612891197205,0.2328927367925644,0.2211113423109054,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.8085125684738159,0.2236182391643524,1.0086524486541748,291.4471435546875,291.1499938964844,288.20489501953125,286.7498779296875,291.4406433105469,297.4164428710937,291.4464111328125,1.0,0.4062112271785736,1.0,1.0,0.4202430844306946,1.0,-2.159450054168701,1.401698350906372,0.7577518224716187,0.9125906229019164,0.0,0.0,0.0,74.18570709228516,75.0,-2.881373167037964,-0.0,845.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.7832743525505066,0.2037930339574813,0.1840481907129287,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.838512659072876,0.2515594959259033,0.2386760115623474,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.7895581126213074,0.2087157219648361,0.1465272605419159,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.8187612891197205,0.2328927367925644,0.2211113423109054,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.8085125684738159,0.2236182391643524,1.0086524486541748,291.4471435546875,291.1499938964844,288.20489501953125,286.7498779296875,291.4406433105469,297.4164428710937,291.4464111328125,1.0,0.4062112271785736,1.0,1.0,0.4202430844306946,1.0,-2.159450054168701,1.401698350906372,0.7577518224716187,0.9125906229019164,0.0,0.0,0.0,74.18570709228516,75.0,-2.881373167037964,-0.0,845.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.7960002422332764,0.2065762877464294,0.1864784508943557,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.851396381855011,0.2552179992198944,0.2420407086610794,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.802701473236084,0.211804524064064,0.148628368973732,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8311429023742676,0.2363404035568237,0.2242936044931411,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8199266791343689,0.2258723974227905,1.0185121297836304,291.4283142089844,291.1499938964844,288.2719421386719,286.80157470703125,291.4114685058594,297.4136962890625,291.4271240234375,1.0,0.407471626996994,1.0,1.0,0.4118853807449341,1.0,-2.184601306915283,1.435154676437378,0.7494466304779053,0.9404324889183044,0.0,0.0,0.0,72.0435791015625,63.0,-21.030029296875,-0.0,860.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.7960002422332764,0.2065762877464294,0.1864784508943557,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.851396381855011,0.2552179992198944,0.2420407086610794,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.802701473236084,0.211804524064064,0.148628368973732,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8311429023742676,0.2363404035568237,0.2242936044931411,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8199266791343689,0.2258723974227905,1.0185121297836304,291.4283142089844,291.1499938964844,288.2719421386719,286.80157470703125,291.4114685058594,297.4136962890625,291.4271240234375,1.0,0.407471626996994,1.0,1.0,0.4118853807449341,1.0,-2.184601306915283,1.435154676437378,0.7494466304779053,0.9404324889183044,0.0,0.0,0.0,72.0435791015625,63.0,-21.030029296875,-0.0,860.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8209252953529358,0.2092049121856689,0.188635304570198,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8785451650619507,0.2587544322013855,0.2451599389314651,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8274903297424316,0.2147368341684341,0.150518536567688,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.8564910888671875,0.239626795053482,0.2271862179040908,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.8432102203369141,0.2278820574283599,1.026615858078003,291.4050598144531,291.1499938964844,288.3367614746094,286.8507995605469,291.3841857910156,297.4100341796875,291.4037780761719,1.0,0.4056170880794525,1.0,1.0,0.4039646983146667,1.0,-2.206418991088867,1.4661346673965454,0.740284264087677,0.9665185213088988,0.0,0.0,0.0,66.53423309326172,51.0,-29.55514144897461,-0.0,860.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8209252953529358,0.2092049121856689,0.188635304570198,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8785451650619507,0.2587544322013855,0.2451599389314651,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8274903297424316,0.2147368341684341,0.150518536567688,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.8564910888671875,0.239626795053482,0.2271862179040908,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.8432102203369141,0.2278820574283599,1.026615858078003,291.4050598144531,291.1499938964844,288.3367614746094,286.8507995605469,291.3841857910156,297.4100341796875,291.4037780761719,1.0,0.4056170880794525,1.0,1.0,0.4039646983146667,1.0,-2.206418991088867,1.4661346673965454,0.740284264087677,0.9665185213088988,0.0,0.0,0.0,66.53423309326172,51.0,-29.55514144897461,-0.0,860.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8599539399147034,0.2117225974798202,0.1906055361032486,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9262917041778564,0.2621803879737854,0.2480891644954681,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.86760014295578,0.217544138431549,0.1522554457187652,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9004006385803223,0.242783322930336,0.2298666387796402,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8839677572250366,0.2296913117170334,1.0333831310272217,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.355224609375,297.4058837890625,291.37774658203125,1.0,0.4017234146595001,1.0,1.0,0.3960440158843994,1.0,-2.2257397174835205,1.4959722757339478,0.7297674417495728,0.9920037388801576,0.0,0.0,0.0,58.85400772094727,39.0,-34.82511138916016,-0.0,850.0979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8599539399147034,0.2117225974798202,0.1906055361032486,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9262917041778564,0.2621803879737854,0.2480891644954681,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.86760014295578,0.217544138431549,0.1522554457187652,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9004006385803223,0.242783322930336,0.2298666387796402,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8839677572250366,0.2296913117170334,1.0333831310272217,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.355224609375,297.4058837890625,291.37774658203125,1.0,0.4017234146595001,1.0,1.0,0.3960440158843994,1.0,-2.2257397174835205,1.4959722757339478,0.7297674417495728,0.9920037388801576,0.0,0.0,0.0,58.85400772094727,39.0,-34.82511138916016,-0.0,850.0979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.890319287776947,0.2129458487033844,0.1915360689163208,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9627907276153564,0.2638532221317291,0.2494931817054748,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8986685276031494,0.2189052700996399,0.1530768871307373,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.9361344575881958,0.2443175762891769,0.2311416715383529,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.9158979058265686,0.2305290549993515,1.0363497734069824,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3399963378906,297.4036560058594,291.3636779785156,1.0,0.3992151618003845,1.0,1.0,0.3920836746692657,1.0,-2.234626293182373,1.510558009147644,0.7240683436393738,1.0045828819274902,0.0,0.0,0.0,54.43035888671875,39.0,-36.93149185180664,-0.0,841.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.932591199874878,0.2141469568014145,0.1924474239349365,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.9985023140907288,0.26551353931427,0.2503490447998047,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.9425669312477112,0.2202387154102325,0.1538798809051513,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.9786698818206788,0.2458233535289764,0.2323909699916839,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.9600131511688232,0.2313252836465835,1.0391327142715454,291.3531494140625,291.1499938964844,288.4579162597656,286.94024658203125,291.3329772949219,297.4013977050781,291.3521728515625,1.0,0.3963609337806701,1.0,1.0,0.389212965965271,1.0,-2.241305589675904,1.521467924118042,0.7198376059532166,1.0141690969467163,0.0,0.0,0.0,49.95688247680664,57.0,-33.73027420043945,-0.0,831.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9372302293777466,0.2165056318044662,0.1945674866437912,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33563232421875,0.9978896379470824,0.2692954540252685,0.2492413520812988,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9474276304244996,0.2228506654500961,0.1557070016860962,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.9826781153678894,0.2487805485725402,0.235188290476799,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9628134965896606,0.2328327596187591,1.0459644794464111,291.33551025390625,291.1499938964844,288.5134582519531,286.979736328125,291.3204650878906,297.3990783691406,291.3348083496094,1.0,0.3997833430767059,1.0,1.0,0.3834715187549591,1.0,-2.2575325965881348,1.5450128316879272,0.7125198841094971,1.033703327178955,0.0,0.0,0.0,50.358375549316406,75.0,-26.350229263305664,-0.0,847.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9372302293777466,0.2165056318044662,0.1945674866437912,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33563232421875,0.9978896379470824,0.2692954540252685,0.2492413520812988,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9474276304244996,0.2228506654500961,0.1557070016860962,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.9826781153678894,0.2487805485725402,0.235188290476799,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9628134965896606,0.2328327596187591,1.0459644794464111,291.33551025390625,291.1499938964844,288.5134582519531,286.979736328125,291.3204650878906,297.3990783691406,291.3348083496094,1.0,0.3997833430767059,1.0,1.0,0.3834715187549591,1.0,-2.2575325965881348,1.5450128316879272,0.7125198841094971,1.033703327178955,0.0,0.0,0.0,50.358375549316406,75.0,-26.350229263305664,-0.0,847.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.890415608882904,0.2187834680080413,0.196862056851387,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.9644516706466676,0.2723760306835174,0.2576492726802826,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.8994254469871521,0.2253862172365188,0.157669648528099,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.9371649026870728,0.2516658902168274,0.2381723821163177,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.9122069478034972,0.2342367023229599,1.0535335540771484,291.3219299316406,291.1499938964844,288.5650634765625,287.0152282714844,291.3075256347656,297.3938903808594,291.3211364746094,1.0,0.4089702367782593,1.0,1.0,0.3777300715446472,1.0,-2.2819247245788574,1.5737943649291992,0.7081304788589478,1.057278752326965,0.0,0.0,0.0,57.03850555419922,93.0,-21.70426368713379,-0.0,898.9135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.890415608882904,0.2187834680080413,0.196862056851387,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.9644516706466676,0.2723760306835174,0.2576492726802826,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.8994254469871521,0.2253862172365188,0.157669648528099,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.9371649026870728,0.2516658902168274,0.2381723821163177,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.9122069478034972,0.2342367023229599,1.0535335540771484,291.3219299316406,291.1499938964844,288.5650634765625,287.0152282714844,291.3075256347656,297.3938903808594,291.3211364746094,1.0,0.4089702367782593,1.0,1.0,0.3777300715446472,1.0,-2.2819247245788574,1.5737943649291992,0.7081304788589478,1.057278752326965,0.0,0.0,0.0,57.03850555419922,93.0,-21.70426368713379,-0.0,898.9135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.841046929359436,0.2209570258855819,0.1992063373327255,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.9045391082763672,0.2753017842769623,0.2608293890953064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8491536378860474,0.2278233766555786,0.1596756875514984,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8806054592132568,0.2544592022895813,0.2412211000919342,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8586669564247131,0.2355167865753173,1.0612655878067017,291.3124084472656,291.1499938964844,288.61236572265625,287.0463562011719,291.3056640625,297.3882141113281,291.31219482421875,1.0,0.4214336276054382,1.0,1.0,0.3735973536968231,1.0,-2.307415723800659,1.5998581647872925,0.7075574398040771,1.0774697065353394,0.0,0.0,0.0,67.9563217163086,111.0,-13.670296669006348,-0.0,965.8945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.841046929359436,0.2209570258855819,0.1992063373327255,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.9045391082763672,0.2753017842769623,0.2608293890953064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8491536378860474,0.2278233766555786,0.1596756875514984,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8806054592132568,0.2544592022895813,0.2412211000919342,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8586669564247131,0.2355167865753173,1.0612655878067017,291.3124084472656,291.1499938964844,288.61236572265625,287.0463562011719,291.3056640625,297.3882141113281,291.31219482421875,1.0,0.4214336276054382,1.0,1.0,0.3735973536968231,1.0,-2.307415723800659,1.5998581647872925,0.7075574398040771,1.0774697065353394,0.0,0.0,0.0,67.9563217163086,111.0,-13.670296669006348,-0.0,965.8945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.7993820905685425,0.2230451107025146,0.2015957683324813,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.8574172854423523,0.2782189846038818,0.2641071379184723,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.8078563809394836,0.230175107717514,0.1617175936698913,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.8363285660743713,0.2571727335453033,0.2443238347768783,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.8155120611190796,0.2366902977228164,1.069127917289734,291.3066711425781,291.1499938964844,288.6549072265625,287.07275390625,291.3013000488281,297.3827514648437,291.3064270019531,1.0,0.4356606304645538,1.0,1.0,0.3694646060466766,1.0,-2.329847812652588,1.6240105628967283,0.7058373093605042,1.0966027975082395,0.0,0.0,0.0,82.03897094726562,99.0,-9.789358139038086,-0.0,1045.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.7993820905685425,0.2230451107025146,0.2015957683324813,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.8574172854423523,0.2782189846038818,0.2641071379184723,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.8078563809394836,0.230175107717514,0.1617175936698913,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.8363285660743713,0.2571727335453033,0.2443238347768783,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.8155120611190796,0.2366902977228164,1.069127917289734,291.3066711425781,291.1499938964844,288.6549072265625,287.07275390625,291.3013000488281,297.3827514648437,291.3064270019531,1.0,0.4356606304645538,1.0,1.0,0.3694646060466766,1.0,-2.329847812652588,1.6240105628967283,0.7058373093605042,1.0966027975082395,0.0,0.0,0.0,82.03897094726562,99.0,-9.789358139038086,-0.0,1045.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.7914248108863831,0.2240613102912902,0.2026371210813522,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8494781255722046,0.2796648442745209,0.2656037211418152,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.7999739050865173,0.231322169303894,0.1626190543174743,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8289046287536621,0.2585020959377289,0.2457152009010315,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8072001338005066,0.2372417598962783,1.072262406349182,291.303466796875,291.1499938964844,288.6742858886719,287.08404541015625,291.2976379394531,297.380126953125,291.3031616210937,1.0,0.439134269952774,1.0,1.0,0.3673982322216034,1.0,-2.339419364929199,1.6350946426391602,0.7043247222900391,1.1055915355682373,0.0,0.0,0.0,85.63024139404297,99.0,-9.615276336669922,-0.0,1069.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
