time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.7897748947143555,0.2250712215900421,0.2035844027996063,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.847984254360199,0.2811064422130584,0.2670058608055115,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.7984184622764587,0.2324598133563995,0.1634458154439926,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8274878263473511,0.2598216533660888,0.2470054924488067,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8049281239509583,0.2377789169549942,1.0748956203460691,291.30029296875,291.1499938964844,288.6923217773437,287.09405517578125,291.2955627441406,297.3776550292969,291.3000793457031,1.0,0.4411085844039917,1.0,1.0,0.3656646013259887,1.0,-2.347949504852295,1.6447943449020386,0.7031551599502563,1.1134021282196045,0.0,0.0,0.0,86.97382354736328,87.0,-8.896491050720215,-0.0,1084.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.7976011037826538,0.2270920723676681,0.2053177207708358,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.856277585029602,0.2839862406253814,0.2696394920349121,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8065240383148193,0.2347259074449539,0.1649668961763382,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.835227906703949,0.2624494731426239,0.249405100941658,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8114871978759766,0.2388327270746231,1.0792561769485474,291.29449462890625,291.1499938964844,288.7241516113281,287.10986328125,291.2890319824219,297.3732604980469,291.294189453125,1.0,0.4416559636592865,1.0,1.0,0.3621973097324371,1.0,-2.363145351409912,1.6629760265350342,0.7001693844795227,1.1282185316085815,0.0,0.0,0.0,85.43107604980469,75.0,-8.722183227539062,-0.0,1094.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.7976011037826538,0.2270920723676681,0.2053177207708358,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.856277585029602,0.2839862406253814,0.2696394920349121,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8065240383148193,0.2347259074449539,0.1649668961763382,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.835227906703949,0.2624494731426239,0.249405100941658,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8114871978759766,0.2388327270746231,1.0792561769485474,291.29449462890625,291.1499938964844,288.7241516113281,287.10986328125,291.2890319824219,297.3732604980469,291.294189453125,1.0,0.4416559636592865,1.0,1.0,0.3621973097324371,1.0,-2.363145351409912,1.6629760265350342,0.7001693844795227,1.1282185316085815,0.0,0.0,0.0,85.43107604980469,75.0,-8.722183227539062,-0.0,1094.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8169547915458679,0.2291112840175628,0.2069066166877746,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.8774811029434204,0.2868508994579315,0.2721100449562073,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8255008459091187,0.2369809597730636,0.1663680970668792,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.8549173474311829,0.2650642096996307,0.2516401410102844,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8289210200309753,0.2398675084114074,1.0828014612197876,291.2859802246094,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.369384765625,291.2854919433594,1.0,0.4390831887722015,1.0,1.0,0.3587300181388855,1.0,-2.37665057182312,1.680166482925415,0.6964839696884155,1.1424248218536377,0.0,0.0,0.0,79.97754669189453,63.0,-11.518447875976562,-0.0,1087.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8169547915458679,0.2291112840175628,0.2069066166877746,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.8774811029434204,0.2868508994579315,0.2721100449562073,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8255008459091187,0.2369809597730636,0.1663680970668792,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.8549173474311829,0.2650642096996307,0.2516401410102844,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8289210200309753,0.2398675084114074,1.0828014612197876,291.2859802246094,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.369384765625,291.2854919433594,1.0,0.4390831887722015,1.0,1.0,0.3587300181388855,1.0,-2.37665057182312,1.680166482925415,0.6964839696884155,1.1424248218536377,0.0,0.0,0.0,79.97754669189453,63.0,-11.518447875976562,-0.0,1087.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8467597961425781,0.2311172187328338,0.2083958089351654,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.9135842323303224,0.2896986007690429,0.2744681537151336,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8561086654663086,0.239217147231102,0.1676874309778213,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8887379169464111,0.2676599323749542,0.2537636756896972,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8584071397781372,0.2408825159072876,1.0858104228973389,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.3658752441406,291.2758178710937,1.0,0.434557169675827,1.0,1.0,0.3556423783302307,1.0,-2.389023780822754,1.6957972049713137,0.69322669506073,1.1553314924240112,0.0,0.0,0.0,72.09453582763672,51.0,-12.724081039428713,-0.0,1069.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8467597961425781,0.2311172187328338,0.2083958089351654,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.9135842323303224,0.2896986007690429,0.2744681537151336,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8561086654663086,0.239217147231102,0.1676874309778213,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8887379169464111,0.2676599323749542,0.2537636756896972,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8584071397781372,0.2408825159072876,1.0858104228973389,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.3658752441406,291.2758178710937,1.0,0.434557169675827,1.0,1.0,0.3556423783302307,1.0,-2.389023780822754,1.6957972049713137,0.69322669506073,1.1553314924240112,0.0,0.0,0.0,72.09453582763672,51.0,-12.724081039428713,-0.0,1069.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8972166776657104,0.2331105172634124,0.2098164111375808,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9739516973495485,0.2925407290458679,0.2767589688301086,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9081366658210754,0.2414325624704361,0.1689483970403671,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9478434324264526,0.2702381610870361,0.2558103203773498,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9091781973838806,0.2418818473815918,1.0884605646133425,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.25927734375,297.3627014160156,291.2665710449219,1.0,0.4287814199924469,1.0,1.0,0.3525547385215759,1.0,-2.4006404876708984,1.710976004600525,0.6896644234657288,1.167957782745361,0.0,0.0,0.0,62.677677154541016,39.0,-12.845467567443848,-0.0,1043.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8972166776657104,0.2331105172634124,0.2098164111375808,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9739516973495485,0.2925407290458679,0.2767589688301086,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9081366658210754,0.2414325624704361,0.1689483970403671,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9478434324264526,0.2702381610870361,0.2558103203773498,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9091781973838806,0.2418818473815918,1.0884605646133425,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.25927734375,297.3627014160156,291.2665710449219,1.0,0.4287814199924469,1.0,1.0,0.3525547385215759,1.0,-2.4006404876708984,1.710976004600525,0.6896644234657288,1.167957782745361,0.0,0.0,0.0,62.677677154541016,39.0,-12.845467567443848,-0.0,1043.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.93586927652359,0.2340972870588302,0.2105206698179245,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9990000128746032,0.2940008342266083,0.2730122804641723,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.9483910202980042,0.2425286918878555,0.1695722788572311,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.984213411808014,0.2715122997760772,0.2568244040012359,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.9486141800880432,0.2423713356256485,1.089753270149231,291.2624206542969,291.1499938964844,288.8075866699219,287.12579345703125,291.25439453125,297.361328125,291.2619934082031,1.0,0.4254680573940277,1.0,1.0,0.3510109186172485,1.0,-2.404334783554077,1.717210292816162,0.687124490737915,1.1734719276428225,0.0,0.0,0.0,57.90828323364258,39.0,-12.922123908996582,-0.0,1026.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.9553186297416688,0.2350288182497024,0.2113069742918014,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9990085959434508,0.2960667908191681,0.2584302127361297,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.967071771621704,0.2435709834098816,0.1702603548765182,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9984694719314576,0.272743284702301,0.257807582616806,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.9664743542671204,0.2428062558174133,1.0914565324783323,291.25811767578125,291.1499938964844,288.8192138671875,287.1243896484375,291.24853515625,297.3620300292969,291.25750732421875,1.0,0.4209777116775512,1.0,1.0,0.3498698472976684,1.0,-2.3866405487060547,1.708612322807312,0.6780281662940979,1.1692978143692017,0.0,0.0,0.0,55.43263244628906,59.0,-13.25390338897705,-0.0,999.4620361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.9599363803863524,0.2369543761014938,0.2130064815282821,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.9988732933998108,0.3011219799518585,0.2568033039569855,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.9715927839279176,0.2457306832075119,0.171741634607315,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.9988732933998108,0.2756074070930481,0.2568033039569855,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.969469666481018,0.2437627613544464,1.0955686569213867,291.2509765625,291.1499938964844,288.84259033203125,287.1192321777344,291.2483825683594,297.370849609375,291.2510070800781,1.0,0.4229068458080292,1.0,1.0,0.3475876748561859,1.0,-2.393572330474853,1.7189066410064695,0.6746658086776733,1.1773638725280762,0.0,0.0,0.0,55.4241828918457,79.0,-8.293335914611816,-0.0,1006.3110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.9599363803863524,0.2369543761014938,0.2130064815282821,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.9988732933998108,0.3011219799518585,0.2568033039569855,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.9715927839279176,0.2457306832075119,0.171741634607315,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.9988732933998108,0.2756074070930481,0.2568033039569855,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.969469666481018,0.2437627613544464,1.0955686569213867,291.2509765625,291.1499938964844,288.84259033203125,287.1192321777344,291.2483825683594,297.370849609375,291.2510070800781,1.0,0.4229068458080292,1.0,1.0,0.3475876748561859,1.0,-2.393572330474853,1.7189066410064695,0.6746658086776733,1.1773638725280762,0.0,0.0,0.0,55.4241828918457,79.0,-8.293335914611816,-0.0,1006.3110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9367437362670898,0.2389130592346191,0.2148628383874893,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9990000128746032,0.3047651946544647,0.2780648469924927,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9498271942138672,0.2479442805051803,0.1733590513467788,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9859219193458556,0.2781116068363189,0.2631000578403473,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9457549452781676,0.2447781413793563,1.1006020307540894,291.25244140625,291.1499938964844,288.8659362792969,287.111083984375,291.2551574707031,297.3711242675781,291.2528076171875,1.0,0.4325831234455108,1.0,1.0,0.3453055322170257,1.0,-2.436167001724243,1.752344846725464,0.6838222742080688,1.201131820678711,0.0,0.0,0.0,59.64131927490234,99.0,0.0436166711151599,-0.0,1070.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9367437362670898,0.2389130592346191,0.2148628383874893,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9990000128746032,0.3047651946544647,0.2780648469924927,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9498271942138672,0.2479442805051803,0.1733590513467788,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9859219193458556,0.2781116068363189,0.2631000578403473,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9457549452781676,0.2447781413793563,1.1006020307540894,291.25244140625,291.1499938964844,288.8659362792969,287.111083984375,291.2551574707031,297.3711242675781,291.2528076171875,1.0,0.4325831234455108,1.0,1.0,0.3453055322170257,1.0,-2.436167001724243,1.752344846725464,0.6838222742080688,1.201131820678711,0.0,0.0,0.0,59.64131927490234,99.0,0.0436166711151599,-0.0,1070.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8679256439208984,0.2407774776220321,0.2170009762048721,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.946254551410675,0.3064119517803192,0.2903589904308319,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8789436221122742,0.2500819861888885,0.1752088367938995,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.914586067199707,0.2804753184318542,0.2658052444458008,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8740953803062439,0.2456911504268646,1.107044339179993,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,291.2592468261719,297.360107421875,291.25732421875,1.0,0.4461360573768616,1.0,1.0,0.3434551656246185,1.0,-2.463993549346924,1.7751758098602295,0.6888177394866943,1.2179292440414429,0.0,0.0,0.0,72.15640258789062,119.0,3.300748586654663,-0.0,1155.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8679256439208984,0.2407774776220321,0.2170009762048721,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.946254551410675,0.3064119517803192,0.2903589904308319,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8789436221122742,0.2500819861888885,0.1752088367938995,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.914586067199707,0.2804753184318542,0.2658052444458008,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.8740953803062439,0.2456911504268646,1.107044339179993,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,291.2592468261719,297.360107421875,291.25732421875,1.0,0.4461360573768616,1.0,1.0,0.3434551656246185,1.0,-2.463993549346924,1.7751758098602295,0.6888177394866943,1.2179292440414429,0.0,0.0,0.0,72.15640258789062,119.0,3.300748586654663,-0.0,1155.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8178278803825378,0.2425462752580642,0.2191801220178604,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8831373453140259,0.3083687722682953,0.2927539348602295,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8276271820068359,0.2521414160728454,0.1771029978990554,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8580125570297241,0.2828142642974853,0.2686211168766022,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8222036957740784,0.2464998960494995,1.1136385202407837,291.2599792480469,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3518981933594,291.2601928710937,1.0,0.4612958431243896,1.0,1.0,0.3416047692298889,1.0,-2.4865355491638184,1.7945865392684937,0.6919490098953247,1.2325609922409058,0.0,0.0,0.0,88.4314956665039,122.0,3.9383509159088135,-0.0,1249.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8178278803825378,0.2425462752580642,0.2191801220178604,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8831373453140259,0.3083687722682953,0.2927539348602295,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8276271820068359,0.2521414160728454,0.1771029978990554,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.8580125570297241,0.2828142642974853,0.2686211168766022,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8222036957740784,0.2464998960494995,1.1136385202407837,291.2599792480469,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3518981933594,291.2601928710937,1.0,0.4612958431243896,1.0,1.0,0.3416047692298889,1.0,-2.4865355491638184,1.7945865392684937,0.6919490098953247,1.2325609922409058,0.0,0.0,0.0,88.4314956665039,122.0,3.9383509159088135,-0.0,1249.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8028349280357361,0.2434016466140747,0.22018463909626,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.866421103477478,0.3094704151153564,0.2939966320991516,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8132373690605164,0.2531459331512451,0.1779872328042984,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.842707633972168,0.2839693129062652,0.2699561417102813,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8069581389427185,0.246873676776886,1.1165053844451904,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2643737792969,297.3486633300781,291.2616882324219,1.0,0.4668886959552765,1.0,1.0,0.3406795859336853,1.0,-2.4953482151031494,1.802720546722412,0.6926277279853821,1.2387776374816897,0.0,0.0,0.0,94.90493774414062,122.0,4.031003952026367,-0.0,1287.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.7919405102729797,0.2442479878664016,0.2211325317621231,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8551096320152283,0.3106336593627929,0.295260339975357,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8026013970375061,0.2541424930095672,0.178828552365303,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.832359254360199,0.2851209938526153,0.2712385952472687,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.7954882383346558,0.2472360879182815,1.1190804243087769,291.2626037597656,291.1499938964844,288.9354858398437,287.07098388671875,291.2647399902344,297.3459167480469,291.2627258300781,1.0,0.4717000424861908,1.0,1.0,0.3396143019199371,1.0,-2.5036516189575195,1.8108762502670288,0.6927753686904907,1.2451090812683103,0.0,0.0,0.0,100.16202545166016,110.0,3.3896446228027344,-0.0,1320.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7888275980949402,0.2459311634302139,0.2227242141962051,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8521331548690796,0.3130705058574676,0.2976070046424866,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7996936440467834,0.2561263740062713,0.1802756786346435,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8296784162521362,0.2874212563037872,0.2734928131103515,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7912835478782654,0.2479436546564102,1.1226800680160522,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.341552734375,291.2636413574219,1.0,0.4748766422271728,1.0,1.0,0.3374837934970855,1.0,-2.5171589851379395,1.8252397775650024,0.6919190883636475,1.2565404176712036,0.0,0.0,0.0,102.85627746582033,98.0,1.7691422700881958,-0.0,1348.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7888275980949402,0.2459311634302139,0.2227242141962051,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8521331548690796,0.3130705058574676,0.2976070046424866,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7996936440467834,0.2561263740062713,0.1802756786346435,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8296784162521362,0.2874212563037872,0.2734928131103515,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7912835478782654,0.2479436546564102,1.1226800680160522,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.341552734375,291.2636413574219,1.0,0.4748766422271728,1.0,1.0,0.3374837934970855,1.0,-2.5171589851379395,1.8252397775650024,0.6919190883636475,1.2565404176712036,0.0,0.0,0.0,102.85627746582033,98.0,1.7691422700881958,-0.0,1348.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.7986516952514648,0.2476307302713394,0.2241072654724121,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8626194596290588,0.3156129419803619,0.2998377084732055,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8097929358482361,0.2581256628036499,0.1815598160028457,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8393978476524353,0.2897386252880096,0.2755295932292938,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8000515699386597,0.2486588656902313,1.1251931190490725,291.2638244628906,291.1499938964844,288.98065185546875,287.0334167480469,291.2643737792969,297.33837890625,291.2638854980469,1.0,0.4738723039627075,1.0,1.0,0.3353532552719116,1.0,-2.5285117626190186,1.8382381200790403,0.6902737021446228,1.2670516967773438,0.0,0.0,0.0,99.68798065185548,86.0,0.6706840991973877,-0.0,1349.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.7986516952514648,0.2476307302713394,0.2241072654724121,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8626194596290588,0.3156129419803619,0.2998377084732055,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8097929358482361,0.2581256628036499,0.1815598160028457,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8393978476524353,0.2897386252880096,0.2755295932292938,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8000515699386597,0.2486588656902313,1.1251931190490725,291.2638244628906,291.1499938964844,288.98065185546875,287.0334167480469,291.2643737792969,297.33837890625,291.2638854980469,1.0,0.4738723039627075,1.0,1.0,0.3353532552719116,1.0,-2.5285117626190186,1.8382381200790403,0.6902737021446228,1.2670516967773438,0.0,0.0,0.0,99.68798065185548,86.0,0.6706840991973877,-0.0,1349.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8174667954444885,0.2493370771408081,0.2253743261098861,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8836842775344849,0.3182066977024078,0.3019958138465881,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8281803131103516,0.260136604309082,0.1827556192874908,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.858874499797821,0.2920666933059692,0.2774461805820465,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8177728056907654,0.2493847459554672,1.1271260976791382,291.2574157714844,291.1499938964844,289.0026550292969,287.0120544433594,291.2514343261719,297.3358764648437,291.2569274902344,1.0,0.470323771238327,1.0,1.0,0.3317135870456695,1.0,-2.538690090179444,1.8543323278427124,0.684357762336731,1.2808939218521118,0.0,0.0,0.0,93.06197357177734,74.0,-7.86589241027832,-0.0,1333.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8174667954444885,0.2493370771408081,0.2253743261098861,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8836842775344849,0.3182066977024078,0.3019958138465881,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8281803131103516,0.260136604309082,0.1827556192874908,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.858874499797821,0.2920666933059692,0.2774461805820465,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8177728056907654,0.2493847459554672,1.1271260976791382,291.2574157714844,291.1499938964844,289.0026550292969,287.0120544433594,291.2514343261719,297.3358764648437,291.2569274902344,1.0,0.470323771238327,1.0,1.0,0.3317135870456695,1.0,-2.538690090179444,1.8543323278427124,0.684357762336731,1.2808939218521118,0.0,0.0,0.0,93.06197357177734,74.0,-7.86589241027832,-0.0,1333.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.8443180322647095,0.2510125339031219,0.2265428155660629,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.9170345067977904,0.3207966685295105,0.3040793240070343,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.8560085296630859,0.2621287703514099,0.1838824450969696,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.8897180557250977,0.2943742871284485,0.2792679965496063,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.8436071872711182,0.2500958144664764,1.128631830215454,291.2460632324219,291.1499938964844,289.024169921875,286.9892883300781,291.23748779296875,297.3334655761719,291.2455139160156,1.0,0.4651921391487121,1.0,1.0,0.3280739188194275,1.0,-2.547950267791748,1.8700082302093504,0.6779420375823975,1.2945094108581543,0.0,0.0,0.0,84.34459686279297,62.0,-13.666658401489258,-0.0,1307.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.8443180322647095,0.2510125339031219,0.2265428155660629,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.9170345067977904,0.3207966685295105,0.3040793240070343,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.8560085296630859,0.2621287703514099,0.1838824450969696,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.8897180557250977,0.2943742871284485,0.2792679965496063,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.8436071872711182,0.2500958144664764,1.128631830215454,291.2460632324219,291.1499938964844,289.024169921875,286.9892883300781,291.23748779296875,297.3334655761719,291.2455139160156,1.0,0.4651921391487121,1.0,1.0,0.3280739188194275,1.0,-2.547950267791748,1.8700082302093504,0.6779420375823975,1.2945094108581543,0.0,0.0,0.0,84.34459686279297,62.0,-13.666658401489258,-0.0,1307.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8627686500549316,0.251838207244873,0.2270971536636352,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9413089156150818,0.3220854997634887,0.3050962388515472,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.875342071056366,0.2631169259548187,0.1844256371259689,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.9108761548995972,0.295519083738327,0.2801506519317627,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.861473798751831,0.2504442930221557,1.1292599439620972,291.23980712890625,291.1499938964844,289.0347595214844,286.9774475097656,291.2303466796875,297.332275390625,291.2391967773437,1.0,0.462228775024414,1.0,1.0,0.3262540996074676,1.0,-2.5523061752319336,1.8776856660842896,0.6746206283569336,1.301211953163147,0.0,0.0,0.0,79.4776382446289,62.0,-15.447502136230469,-0.0,1292.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.8862817883491516,0.252655953168869,0.2276357263326645,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.9688009023666382,0.3233690559864044,0.306099385023117,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.8996737003326416,0.2640996873378753,0.184958353638649,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331237792969,0.9395442008972168,0.2966577112674713,0.2810183763504028,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.8843415975570679,0.2507877051830292,1.1298226118087769,291.2330627441406,291.1499938964844,289.045166015625,286.9653625488281,291.22265625,297.3310852050781,291.232421875,1.0,0.4590744972229004,1.0,1.0,0.3243721723556518,1.0,-2.5565178394317627,1.885433316230774,0.671084463596344,1.30801260471344,0.0,0.0,0.0,74.373046875,50.0,-17.06667709350586,-0.0,1275.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.9397417902946472,0.254226952791214,0.2287553697824478,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.9990000128746032,0.3263187706470489,0.2936142086982727,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.95550274848938,0.2660079896450043,0.1860619187355041,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.9907268285751344,0.2988757193088531,0.2828035950660705,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9360986948013306,0.2514187395572662,1.1311976909637451,291.2182922363281,291.1499938964844,289.0655517578125,286.94049072265625,291.20391845703125,297.3299255371094,291.21734619140625,1.0,0.4515447914600372,1.0,1.0,0.3206083476543426,1.0,-2.548816680908203,1.8901399374008176,0.6586767435073853,1.314916968345642,0.0,0.0,0.0,65.78897857666016,68.0,-20.70778083801269,-0.0,1227.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.9397417902946472,0.254226952791214,0.2287553697824478,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.9990000128746032,0.3263187706470489,0.2936142086982727,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.95550274848938,0.2660079896450043,0.1860619187355041,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.9907268285751344,0.2988757193088531,0.2828035950660705,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9360986948013306,0.2514187395572662,1.1311976909637451,291.2182922363281,291.1499938964844,289.0655517578125,286.94049072265625,291.20391845703125,297.3299255371094,291.21734619140625,1.0,0.4515447914600372,1.0,1.0,0.3206083476543426,1.0,-2.548816680908203,1.8901399374008176,0.6586767435073853,1.314916968345642,0.0,0.0,0.0,65.78897857666016,68.0,-20.70778083801269,-0.0,1227.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9449446201324464,0.2557587921619415,0.2301096469163894,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.9990000128746032,0.3305349946022033,0.2910895347595215,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.9607710838317872,0.2678936123847961,0.187357559800148,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.9947754740715028,0.3010710775852203,0.2848479151725769,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.940059244632721,0.2520432472229004,1.1338554620742798,291.2002868652344,291.1499938964844,289.0852355957031,286.9149475097656,291.1883544921875,297.3347473144531,291.1996765136719,1.0,0.452963650226593,1.0,1.0,0.316844493150711,1.0,-2.553773641586304,1.9034634828567505,0.6503101587295532,1.3264514207839966,0.0,0.0,0.0,65.53691864013672,86.0,-22.21487045288086,-0.0,1233.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9449446201324464,0.2557587921619415,0.2301096469163894,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.9990000128746032,0.3305349946022033,0.2910895347595215,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.9607710838317872,0.2678936123847961,0.187357559800148,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.9947754740715028,0.3010710775852203,0.2848479151725769,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.940059244632721,0.2520432472229004,1.1338554620742798,291.2002868652344,291.1499938964844,289.0852355957031,286.9149475097656,291.1883544921875,297.3347473144531,291.1996765136719,1.0,0.452963650226593,1.0,1.0,0.316844493150711,1.0,-2.553773641586304,1.9034634828567505,0.6503101587295532,1.3264514207839966,0.0,0.0,0.0,65.53691864013672,86.0,-22.21487045288086,-0.0,1233.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9240943193435668,0.2572847306728363,0.2315902113914489,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9990000128746032,0.3334480226039886,0.3104046583175659,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9410176277160645,0.2697901129722595,0.1887643486261367,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.979423463344574,0.3032785952091217,0.2870436608791351,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9180185794830322,0.2526896595954895,1.137303590774536,291.1934509277344,291.1499938964844,289.1041564941406,286.8889465332031,291.1903991699219,297.33349609375,291.19354248046875,1.0,0.4610415697097778,1.0,1.0,0.3146457970142364,1.0,-2.58695125579834,1.931755900382996,0.6551952362060547,1.347030520439148,0.0,0.0,0.0,69.75598907470703,104.0,-10.836525917053224,-0.0,1293.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
