time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9240943193435668,0.2572847306728363,0.2315902113914489,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9990000128746032,0.3334480226039886,0.3104046583175659,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9410176277160645,0.2697901129722595,0.1887643486261367,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.979423463344574,0.3032785952091217,0.2870436608791351,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9180185794830322,0.2526896595954895,1.137303590774536,291.1934509277344,291.1499938964844,289.1041564941406,286.8889465332031,291.1903991699219,297.33349609375,291.19354248046875,1.0,0.4610415697097778,1.0,1.0,0.3146457970142364,1.0,-2.58695125579834,1.931755900382996,0.6551952362060547,1.347030520439148,0.0,0.0,0.0,69.75598907470703,104.0,-10.836525917053224,-0.0,1293.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8695570826530457,0.2587271928787231,0.2333263903856277,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9540739059448242,0.3350256383419037,0.3174763321876526,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.883777379989624,0.2716123461723327,0.1903769373893737,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9211183786392212,0.3054139614105224,0.2895196080207824,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8636654615402222,0.2532413899898529,1.1420104503631592,291.1913146972656,291.1499938964844,289.12225341796875,286.8627624511719,291.1879272460937,297.324951171875,291.1910705566406,1.0,0.4722893536090851,1.0,1.0,0.3124471008777618,1.0,-2.606105089187622,1.950500965118408,0.6556041240692139,1.3616483211517334,0.0,0.0,0.0,81.572509765625,122.0,-6.643827438354492,-0.0,1371.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8695570826530457,0.2587271928787231,0.2333263903856277,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9540739059448242,0.3350256383419037,0.3174763321876526,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.883777379989624,0.2716123461723327,0.1903769373893737,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9211183786392212,0.3054139614105224,0.2895196080207824,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8636654615402222,0.2532413899898529,1.1420104503631592,291.1913146972656,291.1499938964844,289.12225341796875,286.8627624511719,291.1879272460937,297.324951171875,291.1910705566406,1.0,0.4722893536090851,1.0,1.0,0.3124471008777618,1.0,-2.606105089187622,1.950500965118408,0.6556041240692139,1.3616483211517334,0.0,0.0,0.0,81.572509765625,122.0,-6.643827438354492,-0.0,1371.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8473720550537109,0.2594226896762848,0.2342018783092498,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.9258185029029846,0.3359162211418152,0.3185670375823974,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.860813558101654,0.2725022435188293,0.1911919862031936,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.8953650593757629,0.3064618706703186,0.2907707989215851,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8414539694786072,0.2534898519515991,1.1443853378295898,291.1893920898437,291.1499938964844,289.1309814453125,286.84967041015625,291.18670654296875,297.3215637207031,291.1893005371094,1.0,0.4785788655281067,1.0,1.0,0.3113477230072021,1.0,-2.616087913513184,1.960173726081848,0.6559142470359802,1.36915123462677,0.0,0.0,0.0,88.54310607910156,122.0,-5.775096416473389,-0.0,1414.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8277388215065002,0.2600972354412079,0.2350900471210479,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.9004651308059692,0.3368771076202392,0.3197303712368011,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.840484619140625,0.273373395204544,0.1920186281204223,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8730226159095764,0.3074917197227478,0.2920384109020233,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8216582536697388,0.2537171840667724,1.1468229293823242,291.1883239746094,291.1499938964844,289.13946533203125,286.83660888671875,291.1872863769531,297.3185119628906,291.1883544921875,1.0,0.4850509464740753,1.0,1.0,0.3105654716491699,1.0,-2.623997926712036,1.9676779508590696,0.6563200354576111,1.3748526573181152,0.0,0.0,0.0,96.20722198486328,125.0,-4.062093257904053,-0.0,1459.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8060441017150879,0.2614233195781708,0.2366571128368377,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8753771185874939,0.338951051235199,0.3220290839672088,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8192418217658997,0.2750942707061767,0.1935117095708847,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8497484922409058,0.309529572725296,0.2943573594093323,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.798621654510498,0.2541433572769165,1.1506372690200806,291.1883544921875,291.1429443359375,289.1556701660156,286.810791015625,291.1883544921875,297.3136291503906,291.1884155273437,1.0,0.4938146471977234,1.0,1.0,0.3090009689331054,1.0,-2.6378097534179688,1.9812402725219729,0.6565694808959961,1.3852882385253906,0.0,0.0,0.0,106.70338439941406,113.0,-1.1561510562896729,-0.0,1524.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8060441017150879,0.2614233195781708,0.2366571128368377,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8753771185874939,0.338951051235199,0.3220290839672088,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8192418217658997,0.2750942707061767,0.1935117095708847,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8497484922409058,0.309529572725296,0.2943573594093323,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.798621654510498,0.2541433572769165,1.1506372690200806,291.1883544921875,291.1429443359375,289.1556701660156,286.810791015625,291.1883544921875,297.3136291503906,291.1884155273437,1.0,0.4938146471977234,1.0,1.0,0.3090009689331054,1.0,-2.6378097534179688,1.9812402725219729,0.6565694808959961,1.3852882385253906,0.0,0.0,0.0,106.70338439941406,113.0,-1.1561510562896729,-0.0,1524.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8046637773513794,0.2627542316913605,0.2378906607627868,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8742740154266357,0.3411548435688019,0.3241251707077026,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8182451725006104,0.276816725730896,0.1947441548109054,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8487735390663147,0.3115647435188293,0.2963204681873321,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.7963257431983948,0.2545637190341949,1.152741312980652,291.18829345703125,291.1241149902344,289.1708679199219,286.7854919433594,291.188232421875,297.3099975585937,291.1883239746094,1.0,0.49579718708992,1.0,1.0,0.3074364364147186,1.0,-2.6481823921203613,1.99250066280365,0.6556819081306458,1.394197702407837,0.0,0.0,0.0,108.32398986816406,101.0,-0.5368331670761108,-0.0,1546.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8046637773513794,0.2627542316913605,0.2378906607627868,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8742740154266357,0.3411548435688019,0.3241251707077026,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8182451725006104,0.276816725730896,0.1947441548109054,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8487735390663147,0.3115647435188293,0.2963204681873321,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.7963257431983948,0.2545637190341949,1.152741312980652,291.18829345703125,291.1241149902344,289.1708679199219,286.7854919433594,291.188232421875,297.3099975585937,291.1883239746094,1.0,0.49579718708992,1.0,1.0,0.3074364364147186,1.0,-2.6481823921203613,1.99250066280365,0.6556819081306458,1.394197702407837,0.0,0.0,0.0,108.32398986816406,101.0,-0.5368331670761108,-0.0,1546.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8152785301208496,0.2641113698482513,0.2389404475688934,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8866669535636902,0.3434347808361053,0.3260874450206756,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8287478685379028,0.2785625755786896,0.1958309710025787,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.86024409532547,0.3136171102523803,0.2980806827545166,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8062953948974609,0.2550062835216522,1.1538959741592407,291.1849060058594,291.1066589355469,289.1849670410156,286.76104736328125,291.1819152832031,297.30731201171875,291.1846618652344,1.0,0.4940082728862762,1.0,1.0,0.3052100241184234,1.0,-2.656611919403076,2.004204273223877,0.6524076461791992,1.4039459228515625,0.0,0.0,0.0,104.37642669677734,89.0,-4.323892593383789,-0.0,1540.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8152785301208496,0.2641113698482513,0.2389404475688934,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8866669535636902,0.3434347808361053,0.3260874450206756,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8287478685379028,0.2785625755786896,0.1958309710025787,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.86024409532547,0.3136171102523803,0.2980806827545166,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8062953948974609,0.2550062835216522,1.1538959741592407,291.1849060058594,291.1066589355469,289.1849670410156,286.76104736328125,291.1819152832031,297.30731201171875,291.1846618652344,1.0,0.4940082728862762,1.0,1.0,0.3052100241184234,1.0,-2.656611919403076,2.004204273223877,0.6524076461791992,1.4039459228515625,0.0,0.0,0.0,104.37642669677734,89.0,-4.323892593383789,-0.0,1540.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.8340854048728943,0.2654772996902466,0.2398808151483535,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.9100198149681092,0.3457466661930084,0.327961266040802,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8483129739761353,0.2803206145763397,0.1968340873718261,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8820595145225525,0.3156763017177582,0.2997223138809204,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.8245015740394592,0.2554667890071869,1.1545331478118896,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.17431640625,297.3050537109375,291.1784973144531,1.0,0.4899034798145294,1.0,1.0,0.3029836118221283,1.0,-2.663938045501709,2.015240430831909,0.6486976742744446,1.4132643938064575,0.0,0.0,0.0,97.15696716308594,77.0,-7.440293788909912,-0.0,1517.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.8340854048728943,0.2654772996902466,0.2398808151483535,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.9100198149681092,0.3457466661930084,0.327961266040802,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8483129739761353,0.2803206145763397,0.1968340873718261,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8820595145225525,0.3156763017177582,0.2997223138809204,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.8245015740394592,0.2554667890071869,1.1545331478118896,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.17431640625,297.3050537109375,291.1784973144531,1.0,0.4899034798145294,1.0,1.0,0.3029836118221283,1.0,-2.663938045501709,2.015240430831909,0.6486976742744446,1.4132643938064575,0.0,0.0,0.0,97.15696716308594,77.0,-7.440293788909912,-0.0,1517.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.8470004796981812,0.2661613225936889,0.2403232306241989,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.9275048971176147,0.3469080626964569,0.3288739919662475,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.8620526790618896,0.2812027931213379,0.1973153948783874,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8971471190452576,0.3167072236537933,0.30051389336586,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.8366597294807434,0.2557030022144317,1.1547338962554932,291.1752319335937,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3040771484375,291.1749267578125,1.0,0.4872882068157196,1.0,1.0,0.3018704056739807,1.0,-2.667337656021118,2.0205869674682617,0.6467506885528564,1.4178087711334229,0.0,0.0,0.0,92.76068878173828,77.0,-8.59878921508789,-0.0,1502.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.863059401512146,0.2668420970439911,0.2407518923282623,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.9485653042793274,0.3480682671070099,0.329774260520935,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.8790827393531799,0.2820837795734405,0.1977871507406234,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.9161786437034608,0.3177359104156494,0.3012914955615997,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.851689338684082,0.2559404373168945,1.1548826694488523,291.1695251464844,291.07623291015625,289.2095031738281,286.71563720703125,291.1605529785156,297.3030700683594,291.1688842773437,1.0,0.4844207465648651,1.0,1.0,0.3000439703464508,1.0,-2.670614719390869,2.027667760848999,0.6429471373558044,1.424108386039734,0.0,0.0,0.0,88.01700592041016,65.0,-12.910710334777832,-0.0,1485.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9081872701644896,0.2681635618209839,0.2415566146373748,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.994701623916626,0.3503597676753998,0.3315275013446808,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9278156757354736,0.2838159501552582,0.1986960470676422,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9689172506332396,0.3197611570358276,0.3027974963188171,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8944776058197021,0.2563957870006561,1.1550003290176392,291.15216064453125,291.0634155273437,289.2198181152344,286.6951904296875,291.1391906738281,297.3009033203125,291.1513061523437,1.0,0.478111207485199,1.0,1.0,0.2963910698890686,1.0,-2.676532030105591,2.041656494140625,0.6348754167556763,1.4366897344589231,0.0,0.0,0.0,77.82657623291016,68.0,-21.276838302612305,-0.0,1447.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9081872701644896,0.2681635618209839,0.2415566146373748,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.994701623916626,0.3503597676753998,0.3315275013446808,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9278156757354736,0.2838159501552582,0.1986960470676422,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9689172506332396,0.3197611570358276,0.3027974963188171,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8944776058197021,0.2563957870006561,1.1550003290176392,291.15216064453125,291.0634155273437,289.2198181152344,286.6951904296875,291.1391906738281,297.3009033203125,291.1513061523437,1.0,0.478111207485199,1.0,1.0,0.2963910698890686,1.0,-2.676532030105591,2.041656494140625,0.6348754167556763,1.4366897344589231,0.0,0.0,0.0,77.82657623291016,68.0,-21.276838302612305,-0.0,1447.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.928716480731964,0.2693819105625152,0.2425560504198074,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.9990000128746032,0.3531666100025177,0.3209657371044159,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.949258267879486,0.2854604423046112,0.199766457080841,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.986689567565918,0.3216964602470398,0.3045198917388916,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9121150374412536,0.2567758560180664,1.1562098264694214,291.1311950683594,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.3003234863281,291.130126953125,1.0,0.4751700162887573,1.0,1.0,0.2927381992340088,1.0,-2.670210361480713,2.0472023487091064,0.6230080723762512,1.4436566829681396,0.0,0.0,0.0,74.44818115234375,71.0,-27.7292594909668,-0.0,1423.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.928716480731964,0.2693819105625152,0.2425560504198074,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.9990000128746032,0.3531666100025177,0.3209657371044159,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.949258267879486,0.2854604423046112,0.199766457080841,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.986689567565918,0.3216964602470398,0.3045198917388916,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9121150374412536,0.2567758560180664,1.1562098264694214,291.1311950683594,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.3003234863281,291.130126953125,1.0,0.4751700162887573,1.0,1.0,0.2927381992340088,1.0,-2.670210361480713,2.0472023487091064,0.6230080723762512,1.4436566829681396,0.0,0.0,0.0,74.44818115234375,71.0,-27.7292594909668,-0.0,1423.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9378488659858704,0.2705218493938446,0.2435482144355774,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.9990000128746032,0.3567903637886047,0.3142479062080383,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9584051966667176,0.2870434522628784,0.2008434832096099,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9937431812286376,0.3235657811164856,0.3062479197978973,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9199056625366212,0.2571107745170593,1.1575325727462769,291.10943603515625,291.0430908203125,289.2362060546875,286.66015625,291.09295654296875,297.3031921386719,291.10845947265625,1.0,0.474150151014328,1.0,1.0,0.289394348859787,1.0,-2.6681370735168457,2.05485200881958,0.6132852435112,1.4516156911849976,0.0,0.0,0.0,73.2331771850586,89.0,-29.23673439025879,-0.0,1414.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9378488659858704,0.2705218493938446,0.2435482144355774,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.9990000128746032,0.3567903637886047,0.3142479062080383,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9584051966667176,0.2870434522628784,0.2008434832096099,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9937431812286376,0.3235657811164856,0.3062479197978973,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9199056625366212,0.2571107745170593,1.1575325727462769,291.10943603515625,291.0430908203125,289.2362060546875,286.66015625,291.09295654296875,297.3031921386719,291.10845947265625,1.0,0.474150151014328,1.0,1.0,0.289394348859787,1.0,-2.6681370735168457,2.05485200881958,0.6132852435112,1.4516156911849976,0.0,0.0,0.0,73.2331771850586,89.0,-29.23673439025879,-0.0,1414.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9234810471534728,0.2716506719589233,0.2446480244398117,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,0.3597693741321563,0.3284663259983063,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9450480937957764,0.2886291444301605,0.2020137757062912,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9835144281387328,0.3254313170909881,0.3080959320068359,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.905388116836548,0.2574584186077118,1.1595118045806885,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0755920410156,297.3033752441406,291.088623046875,1.0,0.4804271757602691,1.0,1.0,0.2860505282878876,1.0,-2.692514657974243,2.0808968544006348,0.6116178631782532,1.4717143774032593,0.0,0.0,0.0,76.52044677734375,107.0,-27.3421630859375,-0.0,1463.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9234810471534728,0.2716506719589233,0.2446480244398117,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,0.3597693741321563,0.3284663259983063,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9450480937957764,0.2886291444301605,0.2020137757062912,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9835144281387328,0.3254313170909881,0.3080959320068359,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.905388116836548,0.2574584186077118,1.1595118045806885,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0755920410156,297.3033752441406,291.088623046875,1.0,0.4804271757602691,1.0,1.0,0.2860505282878876,1.0,-2.692514657974243,2.0808968544006348,0.6116178631782532,1.4717143774032593,0.0,0.0,0.0,76.52044677734375,107.0,-27.3421630859375,-0.0,1463.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9088506102561952,0.2722001373767853,0.2452450394630432,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.998537540435791,0.3604325950145721,0.3412503600120544,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9301665425300598,0.2894122302532196,0.2026392668485641,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9712361097335817,0.3263522684574127,0.3090724050998688,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8919680714607239,0.2576192021369934,1.160759210586548,291.0804138183594,291.0328063964844,289.2445068359375,286.6400451660156,291.0673828125,297.2995910644531,291.0797424316406,1.0,0.4855671525001526,1.0,1.0,0.2843785881996155,1.0,-2.711790084838867,2.0988779067993164,0.6129121780395508,1.4853157997131348,0.0,0.0,0.0,79.88531494140625,107.0,-26.106698989868164,-0.0,1505.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8815339207649231,0.2726916074752807,0.2459461241960525,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.974364936351776,0.3608646392822265,0.3420121669769287,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.9001975655555725,0.2901402711868286,0.2033479809761047,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9415473341941832,0.3272173106670379,0.3101606667041778,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8652610778808594,0.2577173411846161,1.1625144481658936,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.06060791015625,297.2940979003906,291.0722045898437,1.0,0.4909236431121826,1.0,1.0,0.2833698093891144,1.0,-2.71814489364624,2.106141805648804,0.612002968788147,1.4914318323135376,0.0,0.0,0.0,86.43071746826172,125.0,-23.968162536621094,-0.0,1544.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8377808928489685,0.2736151814460754,0.2473273277282714,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.920572817325592,0.3621456027030945,0.3436687588691711,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8546456098556519,0.2915423214435577,0.2047536373138427,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8895519971847534,0.3288906812667846,0.31231889128685,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8227907419204712,0.2578425407409668,1.165861964225769,291.05828857421875,291.027099609375,289.2491149902344,286.6261901855469,291.0472106933594,297.2859191894531,291.0577087402344,1.0,0.5026282668113708,1.0,1.0,0.2813521921634674,1.0,-2.73002552986145,2.1199657917022705,0.6100597977638245,1.5025300979614258,0.0,0.0,0.0,101.20023345947266,143.0,-21.290735244750977,-0.0,1630.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8377808928489685,0.2736151814460754,0.2473273277282714,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.920572817325592,0.3621456027030945,0.3436687588691711,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8546456098556519,0.2915423214435577,0.2047536373138427,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8895519971847534,0.3288906812667846,0.31231889128685,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8227907419204712,0.2578425407409668,1.165861964225769,291.05828857421875,291.027099609375,289.2491149902344,286.6261901855469,291.0472106933594,297.2859191894531,291.0577087402344,1.0,0.5026282668113708,1.0,1.0,0.2813521921634674,1.0,-2.73002552986145,2.1199657917022705,0.6100597977638245,1.5025300979614258,0.0,0.0,0.0,101.20023345947266,143.0,-21.290735244750977,-0.0,1630.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.8046561479568481,0.274472028017044,0.2487009465694427,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8802242279052734,0.3637037575244903,0.3457085788249969,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.8214564919471741,0.2928832173347473,0.2061574757099151,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8528872728347778,0.3304981887340545,0.3144705891609192,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.7880754470825195,0.2578951716423034,1.1691330671310425,291.0439147949219,291.0260009765625,289.25,286.620849609375,291.0330505371094,297.2796936035156,291.0433044433594,1.0,0.515152096748352,1.0,1.0,0.2793346047401428,1.0,-2.7423315048217773,2.134117841720581,0.6082137227058411,1.5138695240020752,0.0,0.0,0.0,117.46345520019533,146.0,-20.473901748657227,-0.0,1724.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.8046561479568481,0.274472028017044,0.2487009465694427,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8802242279052734,0.3637037575244903,0.3457085788249969,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.8214564919471741,0.2928832173347473,0.2061574757099151,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8528872728347778,0.3304981887340545,0.3144705891609192,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.7880754470825195,0.2578951716423034,1.1691330671310425,291.0439147949219,291.0260009765625,289.25,286.620849609375,291.0330505371094,297.2796936035156,291.0433044433594,1.0,0.515152096748352,1.0,1.0,0.2793346047401428,1.0,-2.7423315048217773,2.134117841720581,0.6082137227058411,1.5138695240020752,0.0,0.0,0.0,117.46345520019533,146.0,-20.473901748657227,-0.0,1724.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7798271179199219,0.2729964852333069,0.2483484745025634,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8544635772705078,0.3630017340183258,0.3460690379142761,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7974636554718018,0.291815847158432,0.2061898112297058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8291761875152588,0.3296691477298736,0.3147493600845337,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7630878686904907,0.255366712808609,1.1630988121032717,291.02984619140625,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.2529602050781,291.0291442871094,1.0,0.5224939584732056,1.0,1.0,0.2784747779369354,1.0,-2.7354865074157715,2.1317384243011475,0.6037482023239136,1.513261795043945,0.0,0.0,0.0,130.64744567871094,134.0,-20.24652862548828,-0.0,1775.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7798271179199219,0.2729964852333069,0.2483484745025634,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8544635772705078,0.3630017340183258,0.3460690379142761,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7974636554718018,0.291815847158432,0.2061898112297058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8291761875152588,0.3296691477298736,0.3147493600845337,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7630878686904907,0.255366712808609,1.1630988121032717,291.02984619140625,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.2529602050781,291.0291442871094,1.0,0.5224939584732056,1.0,1.0,0.2784747779369354,1.0,-2.7354865074157715,2.1317384243011475,0.6037482023239136,1.513261795043945,0.0,0.0,0.0,130.64744567871094,134.0,-20.24652862548828,-0.0,1775.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.7738674283027649,0.2723234891891479,0.24771249294281,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8489618897438049,0.3630486130714416,0.3460880219936371,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.791641891002655,0.2914433777332306,0.2059183865785598,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8238939046859741,0.3295005261898041,0.3145802021026611,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7561724185943604,0.2533724308013916,1.15420663356781,291.01593017578125,291.0260009765625,289.25,286.6181945800781,291.0052185058594,297.237060546875,291.0152893066406,1.0,0.5223564505577087,1.0,1.0,0.277614951133728,1.0,-2.7235286235809326,2.1256918907165527,0.5978368520736694,1.509834885597229,0.0,0.0,0.0,133.54278564453125,122.0,-19.351600646972656,-0.0,1770.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.7738674283027649,0.2723234891891479,0.24771249294281,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8489618897438049,0.3630486130714416,0.3460880219936371,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.791641891002655,0.2914433777332306,0.2059183865785598,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8238939046859741,0.3295005261898041,0.3145802021026611,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7561724185943604,0.2533724308013916,1.15420663356781,291.01593017578125,291.0260009765625,289.25,286.6181945800781,291.0052185058594,297.237060546875,291.0152893066406,1.0,0.5223564505577087,1.0,1.0,0.277614951133728,1.0,-2.7235286235809326,2.1256918907165527,0.5978368520736694,1.509834885597229,0.0,0.0,0.0,133.54278564453125,122.0,-19.351600646972656,-0.0,1770.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.7754881381988525,0.2721865475177765,0.2474948614835739,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8509772419929504,0.3632660508155823,0.3461931943893432,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.7934666872024536,0.2914437651634216,0.205846294760704,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8256999850273132,0.3295977711677551,0.3145750164985657,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.7570315599441528,0.2525564730167389,1.150086522102356,291.0096130371094,291.0260009765625,289.25,286.6189270019531,290.9994506835937,297.2319641113281,291.009033203125,1.0,0.5206884145736694,1.0,1.0,0.2771850526332855,1.0,-2.718348264694214,2.1232237815856934,0.5951245427131653,1.5084909200668335,0.0,0.0,0.0,132.16827392578125,122.0,-18.47026824951172,-0.0,1756.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7790947556495667,0.2721370756626129,0.2473221570253372,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.8550708889961243,0.3635724484920501,0.3463456034660339,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7973343133926392,0.2915319204330444,0.2058076113462448,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.829420804977417,0.3297811150550842,0.3146130740642547,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7597583532333374,0.2518370747566223,1.146206021308899,291.0054016113281,291.0260009765625,289.25,286.62017822265625,290.9990234375,297.2280578613281,291.0051574707031,1.0,0.5183406472206116,1.0,1.0,0.2774523198604584,1.0,-2.7136590480804443,2.119326591491699,0.5943323373794556,1.505614995956421,0.0,0.0,0.0,129.63418579101562,110.0,-14.377241134643556,-0.0,1738.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7912888526916504,0.2722513377666473,0.2470925748348236,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8686231374740601,0.3644067049026489,0.3467783629894256,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8100106716156006,0.29193115234375,0.2058247476816177,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8416929841041565,0.330365926027298,0.3148123621940613,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7699796557426453,0.2506560385227203,1.139195442199707,291.0029296875,291.0260009765625,289.25,286.6241760253906,291.0003356933594,297.22314453125,291.0028686523437,1.0,0.5122669339179993,1.0,1.0,0.2779868841171264,1.0,-2.7057363986968994,2.1123170852661133,0.5934193134307861,1.500322937965393,0.0,0.0,0.0,122.16495513916016,98.0,-6.275824069976807,-0.0,1691.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
