time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7912888526916504,0.2722513377666473,0.2470925748348236,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8686231374740601,0.3644067049026489,0.3467783629894256,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8100106716156006,0.29193115234375,0.2058247476816177,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8416929841041565,0.330365926027298,0.3148123621940613,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7699796557426453,0.2506560385227203,1.139195442199707,291.0029296875,291.0260009765625,289.25,286.6241760253906,291.0003356933594,297.22314453125,291.0028686523437,1.0,0.5122669339179993,1.0,1.0,0.2779868841171264,1.0,-2.7057363986968994,2.1123170852661133,0.5934193134307861,1.500322937965393,0.0,0.0,0.0,122.16495513916016,98.0,-6.275824069976807,-0.0,1691.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8095301985740662,0.2725734114646911,0.246990829706192,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8891682624816895,0.3654635548591614,0.3473583161830902,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8275749683380127,0.2925608158111572,0.2059551775455474,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.860455334186554,0.3311743438243866,0.3151585161685943,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7863379120826721,0.249757707118988,1.1331422328948977,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.00262451171875,297.2208251953125,291.0030212402344,1.0,0.5050361752510071,1.0,1.0,0.2785214483737945,1.0,-2.699608087539673,2.1065731048583984,0.5930349230766296,1.495899677276611,0.0,0.0,0.0,112.6389617919922,86.0,-1.5617152452468872,-0.0,1639.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8095301985740662,0.2725734114646911,0.246990829706192,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8891682624816895,0.3654635548591614,0.3473583161830902,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8275749683380127,0.2925608158111572,0.2059551775455474,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.860455334186554,0.3311743438243866,0.3151585161685943,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7863379120826721,0.249757707118988,1.1331422328948977,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.00262451171875,297.2208251953125,291.0030212402344,1.0,0.5050361752510071,1.0,1.0,0.2785214483737945,1.0,-2.699608087539673,2.1065731048583984,0.5930349230766296,1.495899677276611,0.0,0.0,0.0,112.6389617919922,86.0,-1.5617152452468872,-0.0,1639.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8324224352836609,0.2730395495891571,0.2469846755266189,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.9182727336883544,0.3666778206825256,0.3480518460273742,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8512639403343201,0.2933594286441803,0.2061772644519806,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8869245648384094,0.3321437239646911,0.3156214356422424,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.809187114238739,0.249075248837471,1.1278976202011108,291.0064392089844,291.0260009765625,289.25,286.6376037597656,291.0090026855469,297.2201232910156,291.00665283203125,1.0,0.4971809983253479,1.0,1.0,0.2795037031173706,1.0,-2.694953680038452,2.100696325302124,0.5942572355270386,1.4910222291946411,0.0,0.0,0.0,101.9822998046875,74.0,3.4174604415893555,-0.0,1583.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8324224352836609,0.2730395495891571,0.2469846755266189,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.9182727336883544,0.3666778206825256,0.3480518460273742,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8512639403343201,0.2933594286441803,0.2061772644519806,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8869245648384094,0.3321437239646911,0.3156214356422424,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.809187114238739,0.249075248837471,1.1278976202011108,291.0064392089844,291.0260009765625,289.25,286.6376037597656,291.0090026855469,297.2201232910156,291.00665283203125,1.0,0.4971809983253479,1.0,1.0,0.2795037031173706,1.0,-2.694953680038452,2.100696325302124,0.5942572355270386,1.4910222291946411,0.0,0.0,0.0,101.9822998046875,74.0,3.4174604415893555,-0.0,1583.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8638172149658203,0.2736165523529053,0.2470595687627792,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9599156379699708,0.3680121004581451,0.3488399982452392,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.8850326538085938,0.2942904829978943,0.2064778953790664,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9250875115394592,0.3332367241382599,0.3161824345588684,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8379954099655151,0.248562291264534,1.1233338117599487,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204895019531,291.0122985839844,1.0,0.4890006184577942,1.0,1.0,0.280485987663269,1.0,-2.691540479660034,2.0956552028656006,0.5958850979804993,1.486706256866455,0.0,0.0,0.0,90.71161651611328,62.0,6.642763137817383,-0.0,1526.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8638172149658203,0.2736165523529053,0.2470595687627792,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9599156379699708,0.3680121004581451,0.3488399982452392,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.8850326538085938,0.2942904829978943,0.2064778953790664,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9250875115394592,0.3332367241382599,0.3161824345588684,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8379954099655151,0.248562291264534,1.1233338117599487,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204895019531,291.0122985839844,1.0,0.4890006184577942,1.0,1.0,0.280485987663269,1.0,-2.691540479660034,2.0956552028656006,0.5958850979804993,1.486706256866455,0.0,0.0,0.0,90.71161651611328,62.0,6.642763137817383,-0.0,1526.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.8850293755531311,0.2739415168762207,0.2471256256103515,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9825733304023744,0.3687185049057007,0.3492670059204101,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.9074522852897644,0.2948006689548492,0.2066563218832016,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.9511192440986632,0.3338240385055542,0.3164973556995392,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.8569334149360657,0.2483634352684021,1.1212939023971558,291.0152587890625,291.0260009765625,289.25,286.6518249511719,291.0198059082031,297.2209777832031,291.0155639648437,1.0,0.4848347902297973,1.0,1.0,0.2809771001338959,1.0,-2.690274477005005,2.093444347381592,0.5968300700187683,1.4847609996795654,0.0,0.0,0.0,84.92033386230469,62.0,7.670718193054199,-0.0,1498.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.9079139828681946,0.2742709219455719,0.2472274303436279,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9990000128746032,0.3695350587368011,0.347123384475708,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.9337044954299928,0.2953197658061981,0.2068656682968139,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9755398035049438,0.3344182074069977,0.3168521821498871,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.8777357935905457,0.2481801062822342,1.1194826364517212,291.0179748535156,291.0260009765625,289.25,286.6572570800781,291.0211181640625,297.22186279296875,291.01812744140625,1.0,0.48043093085289,1.0,1.0,0.2812297642230987,1.0,-2.685007333755493,2.089012384414673,0.5959948897361755,1.4816683530807495,0.0,0.0,0.0,79.64205169677734,65.0,7.143023490905762,-0.0,1467.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9266605973243712,0.2749133706092834,0.247686430811882,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9990000128746032,0.3722407817840576,0.3296236097812652,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9532087445259094,0.2963583469390869,0.2074935287237167,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9910178184509276,0.3356030285358429,0.3178408145904541,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8928035497665405,0.2478378415107727,1.1172995567321775,291.02020263671875,291.0260009765625,289.25,286.6690673828125,291.0218811035156,297.22802734375,291.0202331542969,1.0,0.4752941727638244,1.0,1.0,0.2817350625991821,1.0,-2.6651759147644043,2.073784112930298,0.5913918018341064,1.470813274383545,0.0,0.0,0.0,75.77091979980469,83.0,4.064509391784668,-0.0,1422.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9266605973243712,0.2749133706092834,0.247686430811882,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9990000128746032,0.3722407817840576,0.3296236097812652,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9532087445259094,0.2963583469390869,0.2074935287237167,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9910178184509276,0.3356030285358429,0.3178408145904541,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8928035497665405,0.2478378415107727,1.1172995567321775,291.02020263671875,291.0260009765625,289.25,286.6690673828125,291.0218811035156,297.22802734375,291.0202331542969,1.0,0.4752941727638244,1.0,1.0,0.2817350625991821,1.0,-2.6651759147644043,2.073784112930298,0.5913918018341064,1.470813274383545,0.0,0.0,0.0,75.77091979980469,83.0,4.064509391784668,-0.0,1422.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9206886291503906,0.2756183743476867,0.2483425438404083,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3751856684684753,0.3360382318496704,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9478174448013306,0.2974858283996582,0.2082928717136383,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.986891508102417,0.3368711769580841,0.3190557956695556,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8866786956787109,0.2476246058940887,1.1164008378982544,291.0242919921875,291.0260009765625,289.25,286.6820068359375,291.02947998046875,297.2354736328125,291.02471923828125,1.0,0.4783141016960144,1.0,1.0,0.2822403609752655,1.0,-2.674975872039795,2.0793423652648926,0.5956335663795471,1.473717212677002,0.0,0.0,0.0,77.23533630371094,101.0,6.635426998138428,-0.0,1442.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9206886291503906,0.2756183743476867,0.2483425438404083,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3751856684684753,0.3360382318496704,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9478174448013306,0.2974858283996582,0.2082928717136383,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.986891508102417,0.3368711769580841,0.3190557956695556,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8866786956787109,0.2476246058940887,1.1164008378982544,291.0242919921875,291.0260009765625,289.25,286.6820068359375,291.02947998046875,297.2354736328125,291.02471923828125,1.0,0.4783141016960144,1.0,1.0,0.2822403609752655,1.0,-2.674975872039795,2.0793423652648926,0.5956335663795471,1.473717212677002,0.0,0.0,0.0,77.23533630371094,101.0,6.635426998138428,-0.0,1442.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.895439863204956,0.2763469815254211,0.2491893768310547,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9949406385421752,0.3762598037719726,0.3565147519111633,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9206547737121582,0.2986595928668976,0.209256961941719,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9641005396842957,0.3381806313991546,0.3204886317253113,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8630667924880981,0.2474708557128906,1.1166609525680542,291.0311584472656,291.0260009765625,289.25,286.6958923339844,291.036865234375,297.2335510253906,291.0315856933594,1.0,0.4870873391628265,1.0,1.0,0.2823403179645538,1.0,-2.705005884170532,2.100036144256592,0.6049696207046509,1.48764169216156,0.0,0.0,0.0,83.54676055908203,119.0,8.665021896362305,-0.0,1512.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.895439863204956,0.2763469815254211,0.2491893768310547,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9949406385421752,0.3762598037719726,0.3565147519111633,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9206547737121582,0.2986595928668976,0.209256961941719,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9641005396842957,0.3381806313991546,0.3204886317253113,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8630667924880981,0.2474708557128906,1.1166609525680542,291.0311584472656,291.0260009765625,289.25,286.6958923339844,291.036865234375,297.2335510253906,291.0315856933594,1.0,0.4870873391628265,1.0,1.0,0.2823403179645538,1.0,-2.705005884170532,2.100036144256592,0.6049696207046509,1.48764169216156,0.0,0.0,0.0,83.54676055908203,119.0,8.665021896362305,-0.0,1512.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8488643169403076,0.2769598662853241,0.2502804398536682,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9454359412193298,0.3768218159675598,0.3575135469436645,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8708943724632263,0.2997378408908844,0.2104254812002182,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9084759950637816,0.3393921256065368,0.3221956193447113,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8196625709533691,0.2472126483917236,1.118205189704895,291.0351867675781,291.0260009765625,289.25,286.71063232421875,291.0381164550781,297.2281188964844,291.03533935546875,1.0,0.4976136088371277,1.0,1.0,0.2824402749538421,1.0,-2.711630344390869,2.1043701171875,0.6072601079940796,1.490673542022705,0.0,0.0,0.0,97.5269546508789,137.0,5.64417839050293,-0.0,1586.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8488643169403076,0.2769598662853241,0.2502804398536682,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9454359412193298,0.3768218159675598,0.3575135469436645,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8708943724632263,0.2997378408908844,0.2104254812002182,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9084759950637816,0.3393921256065368,0.3221956193447113,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8196625709533691,0.2472126483917236,1.118205189704895,291.0351867675781,291.0260009765625,289.25,286.71063232421875,291.0381164550781,297.2281188964844,291.03533935546875,1.0,0.4976136088371277,1.0,1.0,0.2824402749538421,1.0,-2.711630344390869,2.1043701171875,0.6072601079940796,1.490673542022705,0.0,0.0,0.0,97.5269546508789,137.0,5.64417839050293,-0.0,1586.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8306507468223572,0.2772451341152191,0.250822365283966,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9205719232559204,0.3772933781147003,0.3582018911838531,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.851514458656311,0.3002624809741974,0.2110119462013244,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8872281312942505,0.3399823307991028,0.3230512738227844,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8009297847747803,0.2470684051513672,1.118983030319214,291.0364685058594,291.0260009765625,289.25,286.71826171875,291.0390625,297.2265625,291.0365905761719,1.0,0.5033714771270752,1.0,1.0,0.2824902534484863,1.0,-2.715776205062866,2.107133626937866,0.6086426973342896,1.4924930334091189,0.0,0.0,0.0,105.17417907714844,137.0,4.737839221954346,-0.0,1627.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8145007491111755,0.2775168418884277,0.2513654828071594,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8996772766113281,0.3778300881385803,0.3589870929718017,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8349030017852783,0.3007771968841553,0.2116020321846008,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.868698239326477,0.3405615091323852,0.3239109218120575,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7834982872009277,0.2469149231910705,1.1197857856750488,291.0370178222656,291.0260009765625,289.25,286.7260131835937,291.03826904296875,297.225341796875,291.0370483398437,1.0,0.5093361735343933,1.0,1.0,0.2822776436805725,1.0,-2.720078945159912,2.1106765270233154,0.6094024181365967,1.4950569868087769,0.0,0.0,0.0,113.18072509765624,140.0,3.0373873710632324,-0.0,1671.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7949442863464355,0.2780321538448334,0.2522289156913757,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8779215812683105,0.3789948225021362,0.3604663908481598,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8166474103927612,0.3017843663692474,0.2126141190528869,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8486736416816711,0.3416924178600311,0.3253987431526184,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7638681530952454,0.2465871274471283,1.1203197240829468,291.0362243652344,291.0260009765625,289.25,286.741943359375,291.035888671875,297.2235107421875,291.03619384765625,1.0,0.5169839262962341,1.0,1.0,0.2818524539470672,1.0,-2.7265427112579346,2.1163554191589355,0.610187292098999,1.4992979764938354,0.0,0.0,0.0,123.94988250732422,128.0,-0.1383325159549713,-0.0,1730.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7949442863464355,0.2780321538448334,0.2522289156913757,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8779215812683105,0.3789948225021362,0.3604663908481598,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8166474103927612,0.3017843663692474,0.2126141190528869,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8486736416816711,0.3416924178600311,0.3253987431526184,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7638681530952454,0.2465871274471283,1.1203197240829468,291.0362243652344,291.0260009765625,289.25,286.741943359375,291.035888671875,297.2235107421875,291.03619384765625,1.0,0.5169839262962341,1.0,1.0,0.2818524539470672,1.0,-2.7265427112579346,2.1163554191589355,0.610187292098999,1.4992979764938354,0.0,0.0,0.0,123.94988250732422,128.0,-0.1383325159549713,-0.0,1730.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7928792834281921,0.2785475552082062,0.2527406215667724,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8760645985603333,0.3802424669265747,0.3616793155670166,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8150574564933777,0.3027922809123993,0.2133548557758331,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8469902276992798,0.3428128361701965,0.3265097439289093,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7611724734306335,0.2462596148252487,1.1191115379333496,291.0343017578125,291.0260009765625,289.25,286.7582702636719,291.0328674316406,297.22235107421875,291.0342102050781,1.0,0.5178946852684021,1.0,1.0,0.281427264213562,1.0,-2.729392766952514,2.1195085048675537,0.6098842620849609,1.5018339157104492,0.0,0.0,0.0,125.50988006591795,116.0,-2.1559770107269287,-0.0,1742.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7928792834281921,0.2785475552082062,0.2527406215667724,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8760645985603333,0.3802424669265747,0.3616793155670166,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8150574564933777,0.3027922809123993,0.2133548557758331,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8469902276992798,0.3428128361701965,0.3265097439289093,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7611724734306335,0.2462596148252487,1.1191115379333496,291.0343017578125,291.0260009765625,289.25,286.7582702636719,291.0328674316406,297.22235107421875,291.0342102050781,1.0,0.5178946852684021,1.0,1.0,0.281427264213562,1.0,-2.729392766952514,2.1195085048675537,0.6098842620849609,1.5018339157104492,0.0,0.0,0.0,125.50988006591795,116.0,-2.1559770107269287,-0.0,1742.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8008634448051453,0.2791031897068023,0.2530718147754669,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8852988481521606,0.3815523087978363,0.3627330362796783,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8229687809944153,0.3038370907306671,0.2139529734849929,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8554197549819946,0.3439565300941467,0.3274150192737579,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.76777583360672,0.2459697276353836,1.116987228393555,291.0317687988281,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218322753906,291.0316467285156,1.0,0.5151078104972839,1.0,1.0,0.2810528576374054,1.0,-2.7303121089935303,2.1211817264556885,0.6091304421424866,1.503289818763733,0.0,0.0,0.0,121.39166259765624,104.0,-3.168577194213867,-0.0,1724.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8008634448051453,0.2791031897068023,0.2530718147754669,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8852988481521606,0.3815523087978363,0.3627330362796783,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8229687809944153,0.3038370907306671,0.2139529734849929,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8554197549819946,0.3439565300941467,0.3274150192737579,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.76777583360672,0.2459697276353836,1.116987228393555,291.0317687988281,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218322753906,291.0316467285156,1.0,0.5151078104972839,1.0,1.0,0.2810528576374054,1.0,-2.7303121089935303,2.1211817264556885,0.6091304421424866,1.503289818763733,0.0,0.0,0.0,121.39166259765624,104.0,-3.168577194213867,-0.0,1724.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8156395554542542,0.2797053158283233,0.253322571516037,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9026757478713988,0.3829106092453003,0.3637071847915649,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8375626802444458,0.3049278259277344,0.2144875228404998,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8715736269950867,0.3451333045959472,0.3282218873500824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7813236713409424,0.2457304000854492,1.1144715547561646,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.02691650390625,297.2218322753906,291.0289001464844,1.0,0.510094940662384,1.0,1.0,0.2806784510612488,1.0,-2.73037338256836,2.12225079536438,0.6081225872039795,1.50432550907135,0.0,0.0,0.0,113.99108123779295,92.0,-3.6850757598876953,-0.0,1690.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8156395554542542,0.2797053158283233,0.253322571516037,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9026757478713988,0.3829106092453003,0.3637071847915649,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8375626802444458,0.3049278259277344,0.2144875228404998,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8715736269950867,0.3451333045959472,0.3282218873500824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7813236713409424,0.2457304000854492,1.1144715547561646,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.02691650390625,297.2218322753906,291.0289001464844,1.0,0.510094940662384,1.0,1.0,0.2806784510612488,1.0,-2.73037338256836,2.12225079536438,0.6081225872039795,1.50432550907135,0.0,0.0,0.0,113.99108123779295,92.0,-3.6850757598876953,-0.0,1690.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8249498605728149,0.2800229489803314,0.2534340322017669,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9149397015571594,0.3836047649383545,0.3641785085201263,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8474172949790955,0.3054906725883484,0.2147443890571594,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8825476765632629,0.3457346260547638,0.3286067843437195,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7906230688095093,0.2456310093402862,1.1131583452224731,291.027587890625,291.0260009765625,289.25,286.7997436523437,291.0254211425781,297.22198486328125,291.0274353027344,1.0,0.5070527195930481,1.0,1.0,0.2804912626743316,1.0,-2.73026704788208,2.122689723968506,0.6075774431228638,1.5047765970230105,0.0,0.0,0.0,109.50593566894533,92.0,-3.834550857543945,-0.0,1669.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8357630968093872,0.2803503572940826,0.2535419464111328,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9301972389221193,0.3843073546886444,0.3646449148654938,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8592193722724915,0.3060641884803772,0.2149990350008011,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8955183625221252,0.3463439345359802,0.3289861381053924,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8016160726547241,0.2455440759658813,1.1118390560150146,291.0264892578125,291.0260009765625,289.25,286.8080139160156,291.0249328613281,297.2221984863281,291.02642822265625,1.0,0.5037814974784851,1.0,1.0,0.2804457247257232,1.0,-2.7301337718963623,2.1227469444274902,0.6073866486549377,1.5048528909683228,0.0,0.0,0.0,104.6910629272461,80.0,-3.298179149627685,-0.0,1646.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8641672134399414,0.2810381054878235,0.2537590861320495,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9669255018234252,0.3857407867908478,0.3655747175216675,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8902866840362549,0.3072471916675567,0.2155113816261291,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9310361742973328,0.3475905358791351,0.3297412693500519,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8280860185623169,0.245411217212677,1.1092435121536257,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242614746094,297.2228698730469,291.0252380371094,1.0,0.4967256486415863,1.0,1.0,0.2803546786308288,1.0,-2.7299158573150635,2.122846364974976,0.6070694923400879,1.5049777030944824,0.0,0.0,0.0,94.3239974975586,68.0,-2.123373985290528,-0.0,1597.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8641672134399414,0.2810381054878235,0.2537590861320495,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9669255018234252,0.3857407867908478,0.3655747175216675,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8902866840362549,0.3072471916675567,0.2155113816261291,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9310361742973328,0.3475905358791351,0.3297412693500519,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8280860185623169,0.245411217212677,1.1092435121536257,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242614746094,297.2228698730469,291.0252380371094,1.0,0.4967256486415863,1.0,1.0,0.2803546786308288,1.0,-2.7299158573150635,2.122846364974976,0.6070694923400879,1.5049777030944824,0.0,0.0,0.0,94.3239974975586,68.0,-2.123373985290528,-0.0,1597.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9028300642967224,0.2817535102367401,0.2540147006511688,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3872783482074737,0.3623638153076172,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933899462223053,0.3084633946418762,0.216057151556015,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9753378033638,0.3488602638244629,0.3305320143699646,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861911416053772,0.2453185468912124,1.1068938970565796,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.02294921875,297.22393798828125,291.0244445800781,1.0,0.488991379737854,1.0,1.0,0.280263602733612,1.0,-2.7255046367645264,2.11997389793396,0.6055307388305664,1.5033228397369385,0.0,0.0,0.0,83.96501159667969,71.0,-1.6686809062957764,-0.0,1543.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9028300642967224,0.2817535102367401,0.2540147006511688,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3872783482074737,0.3623638153076172,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933899462223053,0.3084633946418762,0.216057151556015,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9753378033638,0.3488602638244629,0.3305320143699646,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861911416053772,0.2453185468912124,1.1068938970565796,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.02294921875,297.22393798828125,291.0244445800781,1.0,0.488991379737854,1.0,1.0,0.280263602733612,1.0,-2.7255046367645264,2.11997389793396,0.6055307388305664,1.5033228397369385,0.0,0.0,0.0,83.96501159667969,71.0,-1.6686809062957764,-0.0,1543.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9181439876556396,0.2824424803256988,0.2545251548290252,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9990000128746032,0.3900220990180969,0.3468820452690124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9507323503494264,0.3096640706062317,0.2168073505163192,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9887245297431946,0.3501078486442566,0.3315926790237427,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8743304014205933,0.2452231347560882,1.1059001684188845,291.022216796875,291.0260009765625,289.25,286.8558959960937,291.0206298828125,297.229736328125,291.0221252441406,1.0,0.4844974875450134,1.0,1.0,0.280327707529068,1.0,-2.708153009414673,2.107675075531006,0.6004778742790222,1.4947654008865356,0.0,0.0,0.0,80.40155792236328,89.0,-2.5873444080352783,-0.0,1502.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9181439876556396,0.2824424803256988,0.2545251548290252,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9990000128746032,0.3900220990180969,0.3468820452690124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9507323503494264,0.3096640706062317,0.2168073505163192,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9887245297431946,0.3501078486442566,0.3315926790237427,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8743304014205933,0.2452231347560882,1.1059001684188845,291.022216796875,291.0260009765625,289.25,286.8558959960937,291.0206298828125,297.229736328125,291.0221252441406,1.0,0.4844974875450134,1.0,1.0,0.280327707529068,1.0,-2.708153009414673,2.107675075531006,0.6004778742790222,1.4947654008865356,0.0,0.0,0.0,80.40155792236328,89.0,-2.5873444080352783,-0.0,1502.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9119341969490052,0.2831887602806091,0.2552277147769928,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9990000128746032,0.3928858637809753,0.3541059494018554,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9449422955513,0.310939073562622,0.2177179157733917,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9841232299804688,0.3514243066310882,0.3328646123409271,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8683261275291443,0.2452251464128494,1.10603928565979,291.0227966308594,291.0260009765625,289.25,286.87078857421875,291.0250244140625,297.2363586425781,291.0230407714844,1.0,0.4880368709564209,1.0,1.0,0.2803917825222015,1.0,-2.720428228378296,2.116160154342652,0.6042680144309998,1.5000557899475098,0.0,0.0,0.0,82.17354583740234,107.0,1.1623799800872805,-0.0,1527.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
