time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9119341969490052,0.2831887602806091,0.2552277147769928,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9990000128746032,0.3928858637809753,0.3541059494018554,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9449422955513,0.310939073562622,0.2177179157733917,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9841232299804688,0.3514243066310882,0.3328646123409271,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8683261275291443,0.2452251464128494,1.10603928565979,291.0227966308594,291.0260009765625,289.25,286.87078857421875,291.0250244140625,297.2363586425781,291.0230407714844,1.0,0.4880368709564209,1.0,1.0,0.2803917825222015,1.0,-2.720428228378296,2.116160154342652,0.6042680144309998,1.5000557899475098,0.0,0.0,0.0,82.17354583740234,107.0,1.1623799800872805,-0.0,1527.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9026519060134888,0.283574491739273,0.2556464672088623,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3936161696910858,0.3649010956287384,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9349963665008544,0.3115957379341125,0.2182303369045257,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.97599995136261,0.3520998954772949,0.3335760533809662,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8598279356956482,0.2452476620674133,1.1065007448196411,291.0249328613281,291.0260009765625,289.25,286.8779602050781,291.0286865234375,297.2363586425781,291.0252685546875,1.0,0.492133766412735,1.0,1.0,0.2804238498210907,1.0,-2.735920190811157,2.126941204071045,0.6089789271354675,1.5072457790374756,0.0,0.0,0.0,84.79964447021484,107.0,3.59040904045105,-0.0,1562.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.887482225894928,0.2839502394199371,0.2561322748661041,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.992989718914032,0.3938383460044861,0.373206079006195,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9174946546554564,0.3122459650039673,0.2187974900007248,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9604175686836244,0.3527681827545166,0.3343606293201446,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8458570241928101,0.2452599555253982,1.1073054075241089,291.0279541015625,291.0260009765625,289.25,286.8848876953125,291.031982421875,297.2337951660156,291.0283203125,1.0,0.497135728597641,1.0,1.0,0.2804814577102661,1.0,-2.7504591941833496,2.13693642616272,0.6135228276252747,1.514248251914978,0.0,0.0,0.0,89.180419921875,125.0,5.645916938781738,-0.0,1602.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8453575968742371,0.2846044301986694,0.2572599351406097,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.947329044342041,0.3944899439811706,0.3742634952068329,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8721647262573242,0.3134607672691345,0.2200613170862198,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9090813994407654,0.3540181815624237,0.3361041247844696,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8070217967033386,0.2451848536729812,1.1096806526184082,291.0311584472656,291.0260009765625,289.25,286.8980712890625,291.0335693359375,297.22906494140625,291.0312805175781,1.0,0.5077754855155945,1.0,1.0,0.2805967330932617,1.0,-2.758195400238037,2.1420347690582275,0.6161605715751648,1.5176304578781128,0.0,0.0,0.0,103.33854675292967,143.0,4.271584510803223,-0.0,1681.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8453575968742371,0.2846044301986694,0.2572599351406097,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.947329044342041,0.3944899439811706,0.3742634952068329,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8721647262573242,0.3134607672691345,0.2200613170862198,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9090813994407654,0.3540181815624237,0.3361041247844696,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8070217967033386,0.2451848536729812,1.1096806526184082,291.0311584472656,291.0260009765625,289.25,286.8980712890625,291.0335693359375,297.22906494140625,291.0312805175781,1.0,0.5077754855155945,1.0,1.0,0.2805967330932617,1.0,-2.758195400238037,2.1420347690582275,0.6161605715751648,1.5176304578781128,0.0,0.0,0.0,103.33854675292967,143.0,4.271584510803223,-0.0,1681.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8134962916374207,0.2852152585983276,0.258392184972763,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9041218757629396,0.3955354690551758,0.3757806718349457,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8384582996368408,0.3146450221538543,0.2213383018970489,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8718425035476685,0.3552348613739013,0.3378633260726928,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7733561396598816,0.2450715601444244,1.1120946407318115,291.0337219238281,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.03387451171875,1.0,0.5195248126983643,1.0,1.0,0.2807120084762573,1.0,-2.7679288387298584,2.148535966873169,0.6193927526473999,1.5219241380691528,0.0,0.0,0.0,119.08602905273438,146.0,3.847660779953003,-0.0,1770.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8134962916374207,0.2852152585983276,0.258392184972763,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9041218757629396,0.3955354690551758,0.3757806718349457,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8384582996368408,0.3146450221538543,0.2213383018970489,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8718425035476685,0.3552348613739013,0.3378633260726928,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7733561396598816,0.2450715601444244,1.1120946407318115,291.0337219238281,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.03387451171875,1.0,0.5195248126983643,1.0,1.0,0.2807120084762573,1.0,-2.7679288387298584,2.148535966873169,0.6193927526473999,1.5219241380691528,0.0,0.0,0.0,119.08602905273438,146.0,3.847660779953003,-0.0,1770.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7951697111129761,0.2857982814311981,0.2593112587928772,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8835474252700806,0.3967375755310058,0.3772939443588257,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8213822245597839,0.3158077895641327,0.2224551886320114,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8528645634651184,0.3564242720603943,0.3394013047218323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7556245923042297,0.2449314594268798,1.1134555339813232,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351257324219,297.2251281738281,291.0345764160156,1.0,0.52721107006073,1.0,1.0,0.2804004549980163,1.0,-2.7756807804107666,2.154787302017212,0.6208933591842651,1.5264517068862915,0.0,0.0,0.0,129.86605834960938,149.0,1.4336919784545898,-0.0,1832.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7951697111129761,0.2857982814311981,0.2593112587928772,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8835474252700806,0.3967375755310058,0.3772939443588257,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8213822245597839,0.3158077895641327,0.2224551886320114,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8528645634651184,0.3564242720603943,0.3394013047218323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7556245923042297,0.2449314594268798,1.1134555339813232,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351257324219,297.2251281738281,291.0345764160156,1.0,0.52721107006073,1.0,1.0,0.2804004549980163,1.0,-2.7756807804107666,2.154787302017212,0.6208933591842651,1.5264517068862915,0.0,0.0,0.0,129.86605834960938,149.0,1.4336919784545898,-0.0,1832.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.784120500087738,0.2863774299621582,0.2601007521152496,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8716539144515991,0.3980141878128052,0.378765732049942,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8111820220947266,0.3169692456722259,0.2234734147787094,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8420798182487488,0.3576030433177948,0.340797483921051,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7452279925346375,0.244786649942398,1.1141645908355713,291.0339660644531,291.0260009765625,289.25,286.9305725097656,291.0338134765625,297.22412109375,291.0339660644531,1.0,0.5327762365341187,1.0,1.0,0.280088871717453,1.0,-2.7821528911590576,2.160186529159546,0.6219664812088013,1.530392050743103,0.0,0.0,0.0,137.36294555664062,137.0,-0.2190270125865936,-0.0,1878.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.784120500087738,0.2863774299621582,0.2601007521152496,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8716539144515991,0.3980141878128052,0.378765732049942,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8111820220947266,0.3169692456722259,0.2234734147787094,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8420798182487488,0.3576030433177948,0.340797483921051,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7452279925346375,0.244786649942398,1.1141645908355713,291.0339660644531,291.0260009765625,289.25,286.9305725097656,291.0338134765625,297.22412109375,291.0339660644531,1.0,0.5327762365341187,1.0,1.0,0.280088871717453,1.0,-2.7821528911590576,2.160186529159546,0.6219664812088013,1.530392050743103,0.0,0.0,0.0,137.36294555664062,137.0,-0.2190270125865936,-0.0,1878.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7835355997085571,0.2866700291633606,0.2603818774223327,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8711857795715332,0.3986670672893524,0.3793971836566925,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8108163475990295,0.3175531327724457,0.2238945513963699,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8416606187820435,0.3581917583942413,0.3413731455802917,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7444153428077698,0.2447162121534347,1.1139495372772217,291.03350830078125,291.0260009765625,289.25,286.9347839355469,291.032958984375,297.2237548828125,291.0334777832031,1.0,0.5331299304962158,1.0,1.0,0.2799330949783325,1.0,-2.7841920852661133,2.1620442867279053,0.6221477389335632,1.531818151473999,0.0,0.0,0.0,138.0052947998047,137.0,-0.8003879189491272,-0.0,1884.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7855561971664429,0.2869732975959778,0.2606049180030823,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8735906481742859,0.3993317186832428,0.3799706101417541,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8130182027816772,0.3181464970111847,0.2242700010538101,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.843841016292572,0.3587865233421325,0.341883897781372,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7458776831626892,0.2446542382240295,1.1134361028671265,291.0328063964844,291.0260009765625,289.25,286.9385681152344,291.03192138671875,297.2235412597656,291.0327453613281,1.0,0.5324854850769043,1.0,1.0,0.2797702550888061,1.0,-2.7855982780456543,2.163480281829834,0.6221179366111755,1.532942771911621,0.0,0.0,0.0,136.90394592285156,125.0,-1.3927189111709597,-0.0,1881.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7947994470596313,0.2876153290271759,0.2609641849994659,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8841902017593384,0.4006933569908142,0.3810249865055084,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8222670555114746,0.3193665146827698,0.2249514609575271,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8534901142120361,0.3599996864795685,0.3428021967411041,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7534085512161255,0.2445632517337799,1.1119582653045654,291.031005859375,291.0260009765625,289.25,286.9449462890625,291.0297241210937,297.22344970703125,291.0309143066406,1.0,0.5291082262992859,1.0,1.0,0.279444545507431,1.0,-2.787444829940796,2.165679216384888,0.621765673160553,1.534730315208435,0.0,0.0,0.0,131.53143310546875,113.0,-2.2411351203918457,-0.0,1859.0032958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7947994470596313,0.2876153290271759,0.2609641849994659,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8841902017593384,0.4006933569908142,0.3810249865055084,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8222670555114746,0.3193665146827698,0.2249514609575271,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8534901142120361,0.3599996864795685,0.3428021967411041,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7534085512161255,0.2445632517337799,1.1119582653045654,291.031005859375,291.0260009765625,289.25,286.9449462890625,291.0297241210937,297.22344970703125,291.0309143066406,1.0,0.5291082262992859,1.0,1.0,0.279444545507431,1.0,-2.787444829940796,2.165679216384888,0.621765673160553,1.534730315208435,0.0,0.0,0.0,131.53143310546875,113.0,-2.2411351203918457,-0.0,1859.0032958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8097458481788635,0.2883032858371734,0.2612629532814026,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9013801217079164,0.4020933210849762,0.382009208202362,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8368199467658997,0.3206319510936737,0.2255849689245224,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.869421124458313,0.361246109008789,0.3436439037322998,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7663829922676086,0.2445202618837356,1.1101802587509155,291.0289306640625,291.0260009765625,289.25,286.94952392578125,291.0274353027344,297.2237243652344,291.0288391113281,1.0,0.5239100456237793,1.0,1.0,0.2791188359260559,1.0,-2.788623332977295,2.167410373687744,0.621212899684906,1.5361980199813845,0.0,0.0,0.0,123.40650177001952,101.0,-2.709965467453003,-0.0,1822.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8097458481788635,0.2883032858371734,0.2612629532814026,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9013801217079164,0.4020933210849762,0.382009208202362,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8368199467658997,0.3206319510936737,0.2255849689245224,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.869421124458313,0.361246109008789,0.3436439037322998,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7663829922676086,0.2445202618837356,1.1101802587509155,291.0289306640625,291.0260009765625,289.25,286.94952392578125,291.0274353027344,297.2237243652344,291.0288391113281,1.0,0.5239100456237793,1.0,1.0,0.2791188359260559,1.0,-2.788623332977295,2.167410373687744,0.621212899684906,1.5361980199813845,0.0,0.0,0.0,123.40650177001952,101.0,-2.709965467453003,-0.0,1822.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8434749841690063,0.2935648262500763,0.2644949555397033,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9460805654525756,0.4081865847110748,0.3861318230628967,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.873080849647522,0.3266099095344543,0.2285527437925338,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9087620377540588,0.3672332167625427,0.3476544320583343,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8011166453361511,0.2495680004358291,1.1244750022888184,291.0355834960937,291.0260009765625,289.25,286.95269775390625,291.0430603027344,297.2672424316406,291.0362854003906,1.0,0.5195698738098145,1.0,1.0,0.2789784073829651,1.0,-2.8229880332946777,2.191988468170166,0.6309996247291565,1.55260968208313,0.0,0.0,0.0,109.53968811035156,89.0,8.55662727355957,-0.0,1809.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8434749841690063,0.2935648262500763,0.2644949555397033,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9460805654525756,0.4081865847110748,0.3861318230628967,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.873080849647522,0.3266099095344543,0.2285527437925338,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9087620377540588,0.3672332167625427,0.3476544320583343,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8011166453361511,0.2495680004358291,1.1244750022888184,291.0355834960937,291.0260009765625,289.25,286.95269775390625,291.0430603027344,297.2672424316406,291.0362854003906,1.0,0.5195698738098145,1.0,1.0,0.2789784073829651,1.0,-2.8229880332946777,2.191988468170166,0.6309996247291565,1.55260968208313,0.0,0.0,0.0,109.53968811035156,89.0,8.55662727355957,-0.0,1809.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8882150053977966,0.29720538854599,0.2675157785415649,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9939205646514891,0.4129420518875122,0.3902849555015564,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.923024356365204,0.3312301635742187,0.2315419763326645,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.9635874032974244,0.3718860745429992,0.3517272472381592,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8428580164909363,0.2536185681819916,1.1409183740615845,291.04718017578125,291.0260009765625,289.25,286.9549560546875,291.05517578125,297.29217529296875,291.0477600097656,1.0,0.5159695744514465,1.0,1.0,0.2788379490375519,1.0,-2.858686923980713,2.217404365539551,0.6412824988365173,1.570228934288025,0.0,0.0,0.0,96.5484390258789,92.0,13.329530715942385,-0.0,1802.4974365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8882150053977966,0.29720538854599,0.2675157785415649,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9939205646514891,0.4129420518875122,0.3902849555015564,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.923024356365204,0.3312301635742187,0.2315419763326645,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.9635874032974244,0.3718860745429992,0.3517272472381592,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8428580164909363,0.2536185681819916,1.1409183740615845,291.04718017578125,291.0260009765625,289.25,286.9549560546875,291.05517578125,297.29217529296875,291.0477600097656,1.0,0.5159695744514465,1.0,1.0,0.2788379490375519,1.0,-2.858686923980713,2.217404365539551,0.6412824988365173,1.570228934288025,0.0,0.0,0.0,96.5484390258789,92.0,13.329530715942385,-0.0,1802.4974365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.901113748550415,0.2986534237861633,0.2687965929508209,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9990000128746032,0.4151204526424408,0.3855803608894348,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.9385901093482972,0.3332173824310303,0.232903316617012,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.9769369959831238,0.3738841712474823,0.3535811007022857,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8548116683959961,0.2553453147411346,1.1485055685043335,291.0522766113281,291.0260009765625,289.25,286.95574951171875,291.058837890625,297.3006896972656,291.0526733398437,1.0,0.5157985091209412,1.0,1.0,0.2787677347660064,1.0,-2.8687424659729004,2.2246131896972656,0.64412921667099,1.5755330324172974,0.0,0.0,0.0,93.8738784790039,92.0,13.062298774719238,-0.0,1804.4495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.9078516364097596,0.2999339401721954,0.2699638605117798,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9990000128746032,0.4175930917263031,0.3791310787200928,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.9465910792350768,0.3350499272346496,0.234189823269844,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9832847118377686,0.3757233619689941,0.3553296625614166,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8612925410270691,0.2569080889225006,1.1555980443954468,291.0545959472656,291.0260009765625,289.25,286.9563903808594,291.05859375,297.30889892578125,291.05474853515625,1.0,0.515964150428772,1.0,1.0,0.2783209681510925,1.0,-2.874581813812256,2.229927062988281,0.6446546316146851,1.579436421394348,0.0,0.0,0.0,92.7720947265625,95.0,9.45432472229004,-0.0,1808.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9171724319458008,0.3021804988384247,0.2720053493976593,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4228759109973907,0.3717281818389892,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9569255113601683,0.3384037315845489,0.23654605448246,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9910773634910583,0.3790788948535919,0.3585221171379089,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8701080679893494,0.2596730291843414,1.168203353881836,291.055908203125,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.3237609863281,291.0560302734375,1.0,0.51760333776474,1.0,1.0,0.277427464723587,1.0,-2.8899526596069336,2.243271589279175,0.646681010723114,1.589339256286621,0.0,0.0,0.0,91.8716278076172,113.0,4.115086555480957,-0.0,1828.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9171724319458008,0.3021804988384247,0.2720053493976593,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4228759109973907,0.3717281818389892,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9569255113601683,0.3384037315845489,0.23654605448246,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9910773634910583,0.3790788948535919,0.3585221171379089,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8701080679893494,0.2596730291843414,1.168203353881836,291.055908203125,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.3237609863281,291.0560302734375,1.0,0.51760333776474,1.0,1.0,0.277427464723587,1.0,-2.8899526596069336,2.243271589279175,0.646681010723114,1.589339256286621,0.0,0.0,0.0,91.8716278076172,113.0,4.115086555480957,-0.0,1828.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.907811403274536,0.3042146861553192,0.2739584147930145,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.4273655414581299,0.384787917137146,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9482784867286682,0.3415223956108093,0.2388224899768829,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9840371012687684,0.3821888566017151,0.3615951836109161,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.863020122051239,0.262123554944992,1.1799638271331787,291.05731201171875,291.0260009765625,289.25,286.95709228515625,291.060546875,297.3333740234375,291.0576171875,1.0,0.5261105298995972,1.0,1.0,0.2765339612960815,1.0,-2.928532838821411,2.2730088233947754,0.6555241942405701,1.610111951828003,0.0,0.0,0.0,95.9782485961914,131.0,3.383436679840088,-0.0,1910.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.907811403274536,0.3042146861553192,0.2739584147930145,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.4273655414581299,0.384787917137146,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9482784867286682,0.3415223956108093,0.2388224899768829,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9840371012687684,0.3821888566017151,0.3615951836109161,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.863020122051239,0.262123554944992,1.1799638271331787,291.05731201171875,291.0260009765625,289.25,286.95709228515625,291.060546875,297.3333740234375,291.0576171875,1.0,0.5261105298995972,1.0,1.0,0.2765339612960815,1.0,-2.928532838821411,2.2730088233947754,0.6555241942405701,1.610111951828003,0.0,0.0,0.0,95.9782485961914,131.0,3.383436679840088,-0.0,1910.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8841698169708252,0.3060862123966217,0.2759360373020172,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.993163764476776,0.4295795261859894,0.4067593216896057,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9216272234916688,0.3444449007511139,0.24109548330307,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9608622789382936,0.3850978016853332,0.3646576404571533,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8425543308258057,0.2642792165279388,1.1912803649902344,291.0587463378906,291.0260009765625,289.25,286.9564819335937,291.0604858398437,297.3321838378906,291.0589294433594,1.0,0.5389916896820068,1.0,1.0,0.2752754390239715,1.0,-2.979142665863037,2.312242031097412,0.6669005751609802,1.6381779909133911,0.0,0.0,0.0,105.16485595703124,149.0,1.91251003742218,-0.0,2040.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8841698169708252,0.3060862123966217,0.2759360373020172,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.993163764476776,0.4295795261859894,0.4067593216896057,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9216272234916688,0.3444449007511139,0.24109548330307,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9608622789382936,0.3850978016853332,0.3646576404571533,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8425543308258057,0.2642792165279388,1.1912803649902344,291.0587463378906,291.0260009765625,289.25,286.9564819335937,291.0604858398437,297.3321838378906,291.0589294433594,1.0,0.5389916896820068,1.0,1.0,0.2752754390239715,1.0,-2.979142665863037,2.312242031097412,0.6669005751609802,1.6381779909133911,0.0,0.0,0.0,105.16485595703124,149.0,1.91251003742218,-0.0,2040.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8452600836753845,0.3077113032341003,0.2780204117298126,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9510627388954164,0.431337296962738,0.4089381992816925,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8789657354354858,0.3470904529094696,0.2434295564889907,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9132055640220642,0.3877301216125488,0.3678025901317596,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8076657652854919,0.2660540044307709,1.2025136947631836,291.0556640625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.32733154296875,291.0555725097656,1.0,0.552358090877533,1.0,1.0,0.2740169465541839,1.0,-3.002577066421509,2.3324167728424072,0.670160174369812,1.6533968448638916,0.0,0.0,0.0,121.63716888427734,167.0,-3.177834987640381,-0.0,2165.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8452600836753845,0.3077113032341003,0.2780204117298126,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9510627388954164,0.431337296962738,0.4089381992816925,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8789657354354858,0.3470904529094696,0.2434295564889907,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9132055640220642,0.3877301216125488,0.3678025901317596,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8076657652854919,0.2660540044307709,1.2025136947631836,291.0556640625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.32733154296875,291.0555725097656,1.0,0.552358090877533,1.0,1.0,0.2740169465541839,1.0,-3.002577066421509,2.3324167728424072,0.670160174369812,1.6533968448638916,0.0,0.0,0.0,121.63716888427734,167.0,-3.177834987640381,-0.0,2165.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8301461338996887,0.3084708154201507,0.2790162563323974,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9303139448165894,0.4323786199092865,0.4101943075656891,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8624619841575623,0.3483496010303497,0.2445530295372009,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.8949812650680542,0.388982892036438,0.3693164885044098,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7921319007873535,0.2668447494506836,1.207691669464111,291.05322265625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.325439453125,291.0531005859375,1.0,0.5592078566551208,1.0,1.0,0.2733877003192901,1.0,-3.014679193496704,2.342806100845337,0.6718729734420776,1.6611216068267822,0.0,0.0,0.0,130.2142333984375,167.0,-4.756033420562744,-0.0,2231.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8167176842689514,0.3092023432254791,0.2799929082393646,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9116781949996948,0.4334668815135956,0.4115187227725982,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8481806516647339,0.3495746254920959,0.2456571459770202,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8792874813079834,0.3902013897895813,0.3708041608333587,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.778266429901123,0.2675834000110626,1.2126604318618774,291.0506896972656,291.0260009765625,289.25,286.95379638671875,291.0482788085937,297.3236389160156,291.0505676269531,1.0,0.5660789012908936,1.0,1.0,0.2727979719638824,1.0,-3.0265352725982666,2.35292387008667,0.6736114025115967,1.668630599975586,0.0,0.0,0.0,138.9928436279297,170.0,-5.711594104766846,-0.0,2297.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8011317849159241,0.3106149435043335,0.2816736698150635,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8932705521583557,0.4357100427150726,0.414022296667099,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.833300769329071,0.3519564270973205,0.2476416081190109,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8626274466514587,0.3925674557685852,0.3734750747680664,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763415515422821,0.2689495682716369,1.220961570739746,291.0453186035156,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.3200988769531,291.0451354980469,1.0,0.5753377079963684,1.0,1.0,0.2716185450553894,1.0,-3.047144651412964,2.37097430229187,0.6761704087257385,1.6822032928466797,0.0,0.0,0.0,150.59861755371094,173.0,-7.159219741821289,-0.0,2395.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8011317849159241,0.3106149435043335,0.2816736698150635,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8932705521583557,0.4357100427150726,0.414022296667099,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.833300769329071,0.3519564270973205,0.2476416081190109,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8626274466514587,0.3925674557685852,0.3734750747680664,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763415515422821,0.2689495682716369,1.220961570739746,291.0453186035156,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.3200988769531,291.0451354980469,1.0,0.5753377079963684,1.0,1.0,0.2716185450553894,1.0,-3.047144651412964,2.37097430229187,0.6761704087257385,1.6822032928466797,0.0,0.0,0.0,150.59861755371094,173.0,-7.159219741821289,-0.0,2395.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7920225262641907,0.3119873702526092,0.2831755578517914,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8832912445068359,0.4380044043064117,0.4164498150348663,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.825233519077301,0.3542717397212982,0.2494681179523468,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8535903096199036,0.3948610424995422,0.3759270012378692,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7552111148834229,0.2701947391033172,1.2279860973358154,291.0392150878906,291.0260009765625,289.25,286.94952392578125,291.0355529785156,297.3166809082031,291.0390014648437,1.0,0.5822789072990417,1.0,1.0,0.270439088344574,1.0,-3.065458536148072,2.387438535690308,0.6780201196670532,1.694671869277954,0.0,0.0,0.0,158.53732299804688,176.0,-8.197813987731934,-0.0,2471.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
