time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7920225262641907,0.3119873702526092,0.2831755578517914,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8832912445068359,0.4380044043064117,0.4164498150348663,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.825233519077301,0.3542717397212982,0.2494681179523468,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8535903096199036,0.3948610424995422,0.3759270012378692,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7552111148834229,0.2701947391033172,1.2279860973358154,291.0392150878906,291.0260009765625,289.25,286.94952392578125,291.0355529785156,297.3166809082031,291.0390014648437,1.0,0.5822789072990417,1.0,1.0,0.270439088344574,1.0,-3.065458536148072,2.387438535690308,0.6780201196670532,1.694671869277954,0.0,0.0,0.0,158.53732299804688,176.0,-8.197813987731934,-0.0,2471.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7863037586212158,0.3133418560028076,0.2845807671546936,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8771759271621704,0.4403122067451477,0.4188160300254822,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8203210234642029,0.3565480411052704,0.2512038648128509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8481202125549316,0.3971092402935028,0.3782501518726349,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7501091361045837,0.2713593542575836,1.2342290878295898,291.03521728515625,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3134460449219,291.03515625,1.0,0.5878227949142456,1.0,1.0,0.2698478400707245,1.0,-3.0823795795440674,2.4012436866760254,0.6811359524726868,1.7047905921936035,0.0,0.0,0.0,164.40806579589844,164.0,-5.9527130126953125,-0.0,2533.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7863037586212158,0.3133418560028076,0.2845807671546936,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8771759271621704,0.4403122067451477,0.4188160300254822,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8203210234642029,0.3565480411052704,0.2512038648128509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8481202125549316,0.3971092402935028,0.3782501518726349,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7501091361045837,0.2713593542575836,1.2342290878295898,291.03521728515625,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3134460449219,291.03515625,1.0,0.5878227949142456,1.0,1.0,0.2698478400707245,1.0,-3.0823795795440674,2.4012436866760254,0.6811359524726868,1.7047905921936035,0.0,0.0,0.0,164.40806579589844,164.0,-5.9527130126953125,-0.0,2533.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.790410578250885,0.3147064745426178,0.2857095897197723,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8820198178291321,0.4426299929618835,0.4208973944187164,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8247390985488892,0.358815461397171,0.2527116239070892,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8526520133018494,0.3993409872055053,0.3802582025527954,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7537355422973633,0.2724833190441131,1.238857388496399,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303955078125,297.3105163574219,291.0321655273437,1.0,0.5881960391998291,1.0,1.0,0.269256591796875,1.0,-3.096034526824951,2.4126851558685303,0.6833493709564209,1.7133156061172483,0.0,0.0,0.0,162.7106170654297,152.0,-4.75478458404541,-0.0,2551.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.790410578250885,0.3147064745426178,0.2857095897197723,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8820198178291321,0.4426299929618835,0.4208973944187164,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8247390985488892,0.358815461397171,0.2527116239070892,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8526520133018494,0.3993409872055053,0.3802582025527954,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7537355422973633,0.2724833190441131,1.238857388496399,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303955078125,297.3105163574219,291.0321655273437,1.0,0.5881960391998291,1.0,1.0,0.269256591796875,1.0,-3.096034526824951,2.4126851558685303,0.6833493709564209,1.7133156061172483,0.0,0.0,0.0,162.7106170654297,152.0,-4.75478458404541,-0.0,2551.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7951315641403198,0.3154023587703705,0.2862121164798736,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8874309659004211,0.4437967240810394,0.4218686521053314,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8294565677642822,0.359955221414566,0.2534119188785553,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8576778769493103,0.4004592001438141,0.3811862170696258,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7579526305198669,0.27304208278656,1.240779995918274,291.0307312011719,291.0260009765625,289.25,286.9429016113281,291.0289306640625,297.30926513671875,291.0306396484375,1.0,0.587273120880127,1.0,1.0,0.2689609825611114,1.0,-3.102076292037964,2.417855024337769,0.6842213273048401,1.7171858549118042,0.0,0.0,0.0,159.9031982421875,152.0,-4.541781902313232,-0.0,2547.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.801130473613739,0.3161074817180633,0.2866938710212707,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8942965269088745,0.444968581199646,0.4228141903877258,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8353959321975708,0.361100435256958,0.2540931403636932,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8640950918197632,0.4015806019306183,0.3820863366127014,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7633811831474304,0.2736022770404815,1.2425600290298462,291.0297546386719,291.0260009765625,289.25,286.9414978027344,291.0287780761719,297.3081359863281,291.0297546386719,1.0,0.5858792662620544,1.0,1.0,0.2688588798046112,1.0,-3.1078341007232666,2.422281503677368,0.6855527758598328,1.7203751802444458,0.0,0.0,0.0,156.31442260742188,140.0,-3.506173610687256,-0.0,2540.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8161543011665344,0.3175492882728576,0.2876242101192474,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.912486732006073,0.4473318457603454,0.4246586561203003,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.850891649723053,0.3634131848812103,0.2554227411746979,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8809273838996887,0.4038393497467041,0.3838357925415039,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7777228951454163,0.2747355997562408,1.2458621263504028,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062744140625,291.02911376953125,1.0,0.5821100473403931,1.0,1.0,0.2686546742916107,1.0,-3.118842840194702,2.4307026863098145,0.6881400346755981,1.726428747177124,0.0,0.0,0.0,147.49464416503906,128.0,-1.669223666191101,-0.0,2514.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8161543011665344,0.3175492882728576,0.2876242101192474,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.912486732006073,0.4473318457603454,0.4246586561203003,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.850891649723053,0.3634131848812103,0.2554227411746979,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8809273838996887,0.4038393497467041,0.3838357925415039,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7777228951454163,0.2747355997562408,1.2458621263504028,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062744140625,291.02911376953125,1.0,0.5821100473403931,1.0,1.0,0.2686546742916107,1.0,-3.118842840194702,2.4307026863098145,0.6881400346755981,1.726428747177124,0.0,0.0,0.0,147.49464416503906,128.0,-1.669223666191101,-0.0,2514.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8345866799354553,0.3190237283706665,0.2885344922542572,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9384530782699584,0.4497142434120178,0.4264684319496155,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.871782660484314,0.365750789642334,0.2567302882671356,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9032009243965148,0.4061151444911957,0.3855478763580322,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7968255877494812,0.2758871614933014,1.248985767364502,291.0287780761719,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.3048400878906,291.02880859375,1.0,0.5775076746940613,1.0,1.0,0.2684504687786102,1.0,-3.1294994354248047,2.4388790130615234,0.6906205415725708,1.7323106527328491,0.0,0.0,0.0,137.2740478515625,116.0,-0.7854192852973938,-0.0,2480.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8345866799354553,0.3190237283706665,0.2885344922542572,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9384530782699584,0.4497142434120178,0.4264684319496155,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.871782660484314,0.365750789642334,0.2567302882671356,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9032009243965148,0.4061151444911957,0.3855478763580322,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7968255877494812,0.2758871614933014,1.248985767364502,291.0287780761719,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.3048400878906,291.02880859375,1.0,0.5775076746940613,1.0,1.0,0.2684504687786102,1.0,-3.1294994354248047,2.4388790130615234,0.6906205415725708,1.7323106527328491,0.0,0.0,0.0,137.2740478515625,116.0,-0.7854192852973938,-0.0,2480.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8585597276687622,0.3205198049545288,0.2894372642040252,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9691630005836488,0.4521079659461975,0.4282598495483398,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8991358876228333,0.3681064248085022,0.2580287754535675,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9344698786735536,0.4084020853042602,0.3872410953044891,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8203438520431519,0.277054101228714,1.2520369291305542,291.02911376953125,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.3037414550781,291.0291748046875,1.0,0.5724448561668396,1.0,1.0,0.2683485746383667,1.0,-3.140004396438598,2.446650981903076,0.6933532953262329,1.7378195524215698,0.0,0.0,0.0,126.2789077758789,104.0,0.1580624878406524,-0.0,2441.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8585597276687622,0.3205198049545288,0.2894372642040252,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9691630005836488,0.4521079659461975,0.4282598495483398,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8991358876228333,0.3681064248085022,0.2580287754535675,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9344698786735536,0.4084020853042602,0.3872410953044891,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8203438520431519,0.277054101228714,1.2520369291305542,291.02911376953125,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.3037414550781,291.0291748046875,1.0,0.5724448561668396,1.0,1.0,0.2683485746383667,1.0,-3.140004396438598,2.446650981903076,0.6933532953262329,1.7378195524215698,0.0,0.0,0.0,126.2789077758789,104.0,0.1580624878406524,-0.0,2441.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8897796869277954,0.322022020816803,0.290352314710617,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9988207817077636,0.4545917510986328,0.429970383644104,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9362461566925048,0.3704671859741211,0.2593356966972351,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9712182283401488,0.4106874167919159,0.3889392912387848,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8478764891624451,0.2782247364521026,1.2551348209381104,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3030090332031,291.02978515625,1.0,0.5669659376144409,1.0,1.0,0.2682466804981231,1.0,-3.147594451904297,2.452329397201538,0.6952648758888245,1.7419941425323486,0.0,0.0,0.0,115.20159149169922,107.0,0.5324789881706238,-0.0,2398.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8897796869277954,0.322022020816803,0.290352314710617,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9988207817077636,0.4545917510986328,0.429970383644104,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9362461566925048,0.3704671859741211,0.2593356966972351,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9712182283401488,0.4106874167919159,0.3889392912387848,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8478764891624451,0.2782247364521026,1.2551348209381104,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3030090332031,291.02978515625,1.0,0.5669659376144409,1.0,1.0,0.2682466804981231,1.0,-3.147594451904297,2.452329397201538,0.6952648758888245,1.7419941425323486,0.0,0.0,0.0,115.20159149169922,107.0,0.5324789881706238,-0.0,2398.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8973461389541626,0.3227571547031402,0.2909342348575592,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4560480117797851,0.4224552810192108,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9454135298728944,0.371632844209671,0.2600862085819244,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9788639545440674,0.4118137657642364,0.3899180889129638,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8545823097229004,0.2787954807281494,1.2573058605194092,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296630859375,297.3031616210937,291.0298767089844,1.0,0.5657203197479248,1.0,1.0,0.2681957483291626,1.0,-3.146869659423828,2.451951742172241,0.6949179172515869,1.741910696029663,0.0,0.0,0.0,112.96602630615234,107.0,0.2221204191446304,-0.0,2383.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9018808603286744,0.3234808444976806,0.2915401756763458,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,0.4578348398208618,0.4171709418296814,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9508901834487916,0.3727898895740509,0.2608570456504822,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.983242928981781,0.4129310846328735,0.3909237384796142,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8586215972900391,0.2793594598770141,1.25961172580719,291.02947998046875,291.0260009765625,289.25,286.9285888671875,291.0292358398437,297.3044128417969,291.0294494628906,1.0,0.5649732947349548,1.0,1.0,0.2681198418140411,1.0,-3.146147012710572,2.45166563987732,0.6944814324378967,1.7417709827423096,0.0,0.0,0.0,111.74884796142578,125.0,-0.3222978711128235,-0.0,2375.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8973451852798462,0.3249561190605163,0.2929182350635528,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4611774086952209,0.4253374338150024,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946324110031128,0.3751416802406311,0.2625336050987243,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792667627334596,0.415202796459198,0.3931165039539337,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544164299964905,0.2805339694023132,1.2651290893554688,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3067626953125,291.03033447265625,1.0,0.5703150629997253,1.0,1.0,0.2679680585861206,1.0,-3.1688714027404785,2.4683375358581543,0.7005339860916138,1.7529627084732056,0.0,0.0,0.0,114.51502227783205,143.0,1.5463361740112305,-0.0,2433.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8973451852798462,0.3249561190605163,0.2929182350635528,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4611774086952209,0.4253374338150024,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946324110031128,0.3751416802406311,0.2625336050987243,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792667627334596,0.415202796459198,0.3931165039539337,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544164299964905,0.2805339694023132,1.2651290893554688,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3067626953125,291.03033447265625,1.0,0.5703150629997253,1.0,1.0,0.2679680585861206,1.0,-3.1688714027404785,2.4683375358581543,0.7005339860916138,1.7529627084732056,0.0,0.0,0.0,114.51502227783205,143.0,1.5463361740112305,-0.0,2433.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8765856027603149,0.326384037733078,0.2944998741149902,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9891826510429382,0.4630113244056701,0.438497245311737,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9222598671913148,0.3774608373641968,0.2643785774707794,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9577895998954772,0.4174413681030273,0.3955365419387817,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8359379768371582,0.2816738188266754,1.2717455625534058,291.0336303710937,291.0260009765625,289.25,286.92529296875,291.0359191894531,297.3033447265625,291.0338439941406,1.0,0.5801230669021606,1.0,1.0,0.2678162753582001,1.0,-3.2009196281433105,2.491560697555542,0.7093591094017029,1.7693065404891968,0.0,0.0,0.0,123.57746887207033,161.0,3.732899427413941,-0.0,2544.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8765856027603149,0.326384037733078,0.2944998741149902,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9891826510429382,0.4630113244056701,0.438497245311737,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9222598671913148,0.3774608373641968,0.2643785774707794,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9577895998954772,0.4174413681030273,0.3955365419387817,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8359379768371582,0.2816738188266754,1.2717455625534058,291.0336303710937,291.0260009765625,289.25,286.92529296875,291.0359191894531,297.3033447265625,291.0338439941406,1.0,0.5801230669021606,1.0,1.0,0.2678162753582001,1.0,-3.2009196281433105,2.491560697555542,0.7093591094017029,1.7693065404891968,0.0,0.0,0.0,123.57746887207033,161.0,3.732899427413941,-0.0,2544.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8461907505989075,0.3276775479316711,0.2962114512920379,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9561161398887634,0.4647409915924072,0.440595805644989,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8880118131637573,0.3796587288379669,0.2663344442844391,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9199516177177428,0.4195592105388641,0.3981073200702667,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8081355690956116,0.2826752066612243,1.2790025472640991,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0361022949219,297.29888916015625,291.0348815917969,1.0,0.5911763310432434,1.0,1.0,0.2675802409648895,1.0,-3.218446969985962,2.5047473907470703,0.7136995196342468,1.7786115407943726,0.0,0.0,0.0,138.51637268066406,179.0,2.0427982807159424,-0.0,2661.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8461907505989075,0.3276775479316711,0.2962114512920379,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9561161398887634,0.4647409915924072,0.440595805644989,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8880118131637573,0.3796587288379669,0.2663344442844391,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9199516177177428,0.4195592105388641,0.3981073200702667,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8081355690956116,0.2826752066612243,1.2790025472640991,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0361022949219,297.29888916015625,291.0348815917969,1.0,0.5911763310432434,1.0,1.0,0.2675802409648895,1.0,-3.218446969985962,2.5047473907470703,0.7136995196342468,1.7786115407943726,0.0,0.0,0.0,138.51637268066406,179.0,2.0427982807159424,-0.0,2661.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8215519189834595,0.3288966417312622,0.2978987693786621,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9223591089248656,0.4666651785373688,0.4429791271686554,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8606528639793396,0.381789892911911,0.2682777345180511,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8896268010139465,0.4216095805168152,0.4006608724594116,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824139595031738,0.2835965752601623,1.286115050315857,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.03662109375,297.2952575683594,291.0356140136719,1.0,0.6030128002166748,1.0,1.0,0.267344206571579,1.0,-3.237301111221313,2.5188937187194824,0.7184074521064758,1.7885940074920654,0.0,0.0,0.0,154.89300537109375,197.0,1.3448634147644043,-0.0,2790.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8215519189834595,0.3288966417312622,0.2978987693786621,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9223591089248656,0.4666651785373688,0.4429791271686554,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8606528639793396,0.381789892911911,0.2682777345180511,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8896268010139465,0.4216095805168152,0.4006608724594116,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824139595031738,0.2835965752601623,1.286115050315857,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.03662109375,297.2952575683594,291.0356140136719,1.0,0.6030128002166748,1.0,1.0,0.267344206571579,1.0,-3.237301111221313,2.5188937187194824,0.7184074521064758,1.7885940074920654,0.0,0.0,0.0,154.89300537109375,197.0,1.3448634147644043,-0.0,2790.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8104613423347473,0.3294807374477386,0.2987330257892608,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9075883030891418,0.467653751373291,0.4442216455936432,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8489999771118164,0.3828316032886505,0.2692434191703796,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768814206123352,0.4226101636886596,0.4019289910793304,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711462378501892,0.2840286791324615,1.2896113395690918,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935485839844,291.03594970703125,1.0,0.609067440032959,1.0,1.0,0.2672261893749237,1.0,-3.246689319610596,2.52594256401062,0.7207467555999756,1.7935690879821775,0.0,0.0,0.0,163.46646118164062,197.0,1.1553637981414795,-0.0,2857.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7996202707290649,0.3300489485263824,0.2995593547821045,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8951613306999207,0.4686455428600311,0.445478230714798,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8385615944862366,0.383858174085617,0.2702035009860992,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8653481602668762,0.4235949218273163,0.4031890034675598,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7609706521034241,0.2844429910182953,1.2930588722229004,291.035888671875,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2918701171875,291.03594970703125,1.0,0.6151586771011353,1.0,1.0,0.2670288681983948,1.0,-3.2560088634490967,2.5331764221191406,0.7228325009346008,1.7987430095672607,0.0,0.0,0.0,172.21218872070312,200.0,0.6418961882591248,-0.0,2925.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7875604629516602,0.3311571776866913,0.300950825214386,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8818209767341614,0.4706249833106994,0.4477485716342926,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8274998664855957,0.3858806788921356,0.2719201147556305,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8530932664871216,0.4255301058292389,0.405430793762207,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7500088214874268,0.2852336764335632,1.298614740371704,291.03533935546875,291.0260009765625,289.25,286.92510986328125,291.0353698730469,297.2885437011719,291.0353698730469,1.0,0.6230483651161194,1.0,1.0,0.2666342258453369,1.0,-3.271857023239136,2.545690059661865,0.7261670827865601,1.8078075647354128,0.0,0.0,0.0,183.42434692382807,203.0,-0.5159530639648438,-0.0,3021.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7875604629516602,0.3311571776866913,0.300950825214386,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8818209767341614,0.4706249833106994,0.4477485716342926,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8274998664855957,0.3858806788921356,0.2719201147556305,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8530932664871216,0.4255301058292389,0.405430793762207,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7500088214874268,0.2852336764335632,1.298614740371704,291.03533935546875,291.0260009765625,289.25,286.92510986328125,291.0353698730469,297.2885437011719,291.0353698730469,1.0,0.6230483651161194,1.0,1.0,0.2666342258453369,1.0,-3.271857023239136,2.545690059661865,0.7261670827865601,1.8078075647354128,0.0,0.0,0.0,183.42434692382807,203.0,-0.5159530639648438,-0.0,3021.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7807514667510986,0.3322508037090301,0.3021853566169739,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8744422197341919,0.4726016521453857,0.4498722851276397,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8214313387870789,0.3878815472126007,0.2735102772712707,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8464175462722778,0.4274362921714782,0.4074948728084564,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7438722848892212,0.2859941720962524,1.3033146858215332,291.0342102050781,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.2854919433594,291.0342102050781,1.0,0.628837525844574,1.0,1.0,0.266239583492279,1.0,-3.285943031311035,2.5569629669189453,0.7289800643920898,1.8159849643707275,0.0,0.0,0.0,190.8954620361328,191.0,-1.2987849712371826,-0.0,3093.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7807514667510986,0.3322508037090301,0.3021853566169739,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8744422197341919,0.4726016521453857,0.4498722851276397,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8214313387870789,0.3878815472126007,0.2735102772712707,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8464175462722778,0.4274362921714782,0.4074948728084564,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7438722848892212,0.2859941720962524,1.3033146858215332,291.0342102050781,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.2854919433594,291.0342102050781,1.0,0.628837525844574,1.0,1.0,0.266239583492279,1.0,-3.285943031311035,2.5569629669189453,0.7289800643920898,1.8159849643707275,0.0,0.0,0.0,190.8954620361328,191.0,-1.2987849712371826,-0.0,3093.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7833673357963562,0.3333480060100555,0.3031005859375,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8776256442070007,0.4745739996433258,0.4516570270061493,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8244180083274841,0.3898765444755554,0.2748463749885559,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.849397599697113,0.4293278157711029,0.4092074036598205,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7460140585899353,0.2867436408996582,1.3063573837280271,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0323486328125,297.2827453613281,291.03289794921875,1.0,0.6291669011116028,1.0,1.0,0.2658911347389221,1.0,-3.296520233154297,2.565595865249634,0.7309243679046631,1.82234525680542,0.0,0.0,0.0,189.75146484375,179.0,-1.7454721927642822,-0.0,3110.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7833673357963562,0.3333480060100555,0.3031005859375,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8776256442070007,0.4745739996433258,0.4516570270061493,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8244180083274841,0.3898765444755554,0.2748463749885559,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.849397599697113,0.4293278157711029,0.4092074036598205,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7460140585899353,0.2867436408996582,1.3063573837280271,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0323486328125,297.2827453613281,291.03289794921875,1.0,0.6291669011116028,1.0,1.0,0.2658911347389221,1.0,-3.296520233154297,2.565595865249634,0.7309243679046631,1.82234525680542,0.0,0.0,0.0,189.75146484375,179.0,-1.7454721927642822,-0.0,3110.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7917959094047546,0.3344783782958984,0.3038543164730072,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8873391151428223,0.4765599071979522,0.4532545506954193,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8329458832740784,0.3918927609920501,0.276048332452774,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8584047555923462,0.4312299787998199,0.4107284545898437,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7533078789710999,0.2875140309333801,1.3085297346115112,291.0313415527344,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.2805480957031,291.03131103515625,1.0,0.6267778873443604,1.0,1.0,0.2655426859855652,1.0,-3.3052361011505127,2.5729074478149414,0.7323285937309265,1.82775354385376,0.0,0.0,0.0,183.5354156494141,167.0,-2.120290994644165,-0.0,3094.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7917959094047546,0.3344783782958984,0.3038543164730072,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8873391151428223,0.4765599071979522,0.4532545506954193,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8329458832740784,0.3918927609920501,0.276048332452774,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8584047555923462,0.4312299787998199,0.4107284545898437,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7533078789710999,0.2875140309333801,1.3085297346115112,291.0313415527344,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.2805480957031,291.03131103515625,1.0,0.6267778873443604,1.0,1.0,0.2655426859855652,1.0,-3.3052361011505127,2.5729074478149414,0.7323285937309265,1.82775354385376,0.0,0.0,0.0,183.5354156494141,167.0,-2.120290994644165,-0.0,3094.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7975884675979614,0.3350551426410675,0.3042012453079223,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8939899802207947,0.4775574207305908,0.4540149271488189,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8387430310249329,0.3929092586040497,0.2766235172748565,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8646256327629089,0.4321857690811157,0.4114504754543304,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7584257125854492,0.2879098057746887,1.3094574213027954,291.0304870605469,291.0260009765625,289.25,286.9349670410156,291.0296325683594,297.27960205078125,291.0304260253906,1.0,0.6249592304229736,1.0,1.0,0.2653684914112091,1.0,-3.309243679046631,2.5763156414031982,0.7329278588294983,1.8302823305130005,0.0,0.0,0.0,179.31854248046875,167.0,-2.243699550628662,-0.0,3079.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
