time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8042411804199219,0.335638016462326,0.3045371472835541,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9016330242156982,0.4785572290420532,0.4547597765922546,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8454515933990479,0.393930584192276,0.2771889865398407,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8718467950820923,0.4331442415714264,0.412157267332077,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7644072771072388,0.2883124947547912,1.3103312253952026,291.0298156738281,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.2787780761719,291.0298156738281,1.0,0.6228834986686707,1.0,1.0,0.2652696073055267,1.0,-3.313124656677246,2.5794124603271484,0.7337120771408081,1.8325258493423464,0.0,0.0,0.0,174.6450653076172,155.0,-1.975807309150696,-0.0,3061.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8192703127861023,0.336819589138031,0.3051905930042267,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9210691452026368,0.4805630147457123,0.4562206268310547,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8616849184036255,0.395986795425415,0.2783037424087524,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8891955018043518,0.435068815946579,0.4135432243347168,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7789174914360046,0.2891376316547394,1.3120023012161257,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.2773742675781,291.02899169921875,1.0,0.6182283759117126,1.0,1.0,0.2650718688964844,1.0,-3.32068419456482,2.5854337215423584,0.7352503538131714,1.836877703666687,0.0,0.0,0.0,164.40301513671875,143.0,-1.415138602256775,-0.0,3020.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8192703127861023,0.336819589138031,0.3051905930042267,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9210691452026368,0.4805630147457123,0.4562206268310547,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8616849184036255,0.395986795425415,0.2783037424087524,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8891955018043518,0.435068815946579,0.4135432243347168,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7789174914360046,0.2891376316547394,1.3120023012161257,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.2773742675781,291.02899169921875,1.0,0.6182283759117126,1.0,1.0,0.2650718688964844,1.0,-3.32068419456482,2.5854337215423584,0.7352503538131714,1.836877703666687,0.0,0.0,0.0,164.40301513671875,143.0,-1.415138602256775,-0.0,3020.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8368822336196899,0.3380155563354492,0.3058293163776397,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9460216164588928,0.4825719594955444,0.4576546251773834,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8822514414787292,0.3980563879013061,0.279405802488327,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9110260605812072,0.4369990229606628,0.4149045944213867,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7971101403236389,0.2899865508079529,1.313637137413025,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2762145996094,291.0282287597656,1.0,0.6131210923194885,1.0,1.0,0.264874130487442,1.0,-3.3281054496765137,2.591360092163086,0.736745297908783,1.8411567211151123,0.0,0.0,0.0,153.36126708984375,131.0,-1.154514193534851,-0.0,2973.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8368822336196899,0.3380155563354492,0.3058293163776397,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9460216164588928,0.4825719594955444,0.4576546251773834,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8822514414787292,0.3980563879013061,0.279405802488327,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9110260605812072,0.4369990229606628,0.4149045944213867,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7971101403236389,0.2899865508079529,1.313637137413025,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2762145996094,291.0282287597656,1.0,0.6131210923194885,1.0,1.0,0.264874130487442,1.0,-3.3281054496765137,2.591360092163086,0.736745297908783,1.8411567211151123,0.0,0.0,0.0,153.36126708984375,131.0,-1.154514193534851,-0.0,2973.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8589919805526733,0.339217334985733,0.3064595460891723,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9734933376312256,0.484577864408493,0.4590709209442138,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9079498648643494,0.4001324772834778,0.2805013954639435,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940468966960907,0.4389289021492004,0.4162506759166717,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8187126517295837,0.2908524870872497,1.315277099609375,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.27520751953125,291.02740478515625,1.0,0.6077734231948853,1.0,1.0,0.2647834718227386,1.0,-3.3354756832122803,2.5969245433807373,0.7385511994361877,1.8450798988342283,0.0,0.0,0.0,141.9047393798828,119.0,-1.2951033115386963,-0.0,2924.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8589919805526733,0.339217334985733,0.3064595460891723,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9734933376312256,0.484577864408493,0.4590709209442138,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9079498648643494,0.4001324772834778,0.2805013954639435,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940468966960907,0.4389289021492004,0.4162506759166717,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8187126517295837,0.2908524870872497,1.315277099609375,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.27520751953125,291.02740478515625,1.0,0.6077734231948853,1.0,1.0,0.2647834718227386,1.0,-3.3354756832122803,2.5969245433807373,0.7385511994361877,1.8450798988342283,0.0,0.0,0.0,141.9047393798828,119.0,-1.2951033115386963,-0.0,2924.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8864837288856506,0.3403990268707275,0.3070918321609497,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9990001320838928,0.4866608083248138,0.4602476060390472,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9418200254440308,0.4021910727024078,0.2816001176834106,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9725264310836792,0.4408345520496368,0.4175945520401001,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8428188562393188,0.2917149364948272,1.3169960975646973,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2744140625,291.0247497558594,1.0,0.6020970344543457,1.0,1.0,0.2646928131580353,1.0,-3.3396191596984863,2.600156784057617,0.7394622564315796,1.8475152254104608,0.0,0.0,0.0,130.6208953857422,122.0,-3.1490938663482666,-0.0,2871.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8864837288856506,0.3403990268707275,0.3070918321609497,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9990001320838928,0.4866608083248138,0.4602476060390472,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9418200254440308,0.4021910727024078,0.2816001176834106,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9725264310836792,0.4408345520496368,0.4175945520401001,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8428188562393188,0.2917149364948272,1.3169960975646973,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2744140625,291.0247497558594,1.0,0.6020970344543457,1.0,1.0,0.2646928131580353,1.0,-3.3396191596984863,2.600156784057617,0.7394622564315796,1.8475152254104608,0.0,0.0,0.0,130.6208953857422,122.0,-3.1490938663482666,-0.0,2871.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8929492235183716,0.3409653306007385,0.3075253367424011,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.4878957569599151,0.452977567911148,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.949646770954132,0.4031981825828552,0.2822418808937073,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9790753722190856,0.4417637884616852,0.4183900654315948,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8484558463096619,0.2921292781829834,1.318470120429993,291.0227355957031,291.0382080078125,289.2401733398437,286.96844482421875,291.01983642578125,297.2744140625,291.0224914550781,1.0,0.6007698178291321,1.0,1.0,0.2646474838256836,1.0,-3.337951183319092,2.599098920822144,0.7388520836830139,1.8469023704528809,0.0,0.0,0.0,128.33628845214844,122.0,-4.723570823669434,-0.0,2852.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8967598676681519,0.3415141999721527,0.3079777956008911,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.4894053637981415,0.4480549693107605,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.9542545676231384,0.4041910767555237,0.282900333404541,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.9827987551689148,0.4426784217357635,0.4192076027393341,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.8517811894416809,0.2925344705581665,1.320071578025818,291.0203552246094,291.0433654785156,289.2359924316406,286.9723815917969,291.01806640625,297.2752685546875,291.0202331542969,1.0,0.599906861782074,1.0,1.0,0.2648751139640808,1.0,-3.336270809173584,2.597238540649414,0.7390321493148804,1.8453644514083865,0.0,0.0,0.0,127.07228088378906,140.0,-5.1805291175842285,-0.0,2841.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8919171094894409,0.3426304757595062,0.3090473711490631,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9990000128746032,0.4921479225158691,0.4567556381225586,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.949345588684082,0.4062058329582214,0.2843516767024994,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.978476345539093,0.4445354640483856,0.4210230708122253,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8473798036575317,0.2933900356292724,1.3242143392562866,291.017333984375,291.0561218261719,289.2257080078125,286.9803771972656,291.0167541503906,297.27655029296875,291.0173645019531,1.0,0.604972243309021,1.0,1.0,0.2653303146362304,1.0,-3.3568921089172363,2.6105897426605225,0.7463021874427795,1.8536174297332764,0.0,0.0,0.0,130.06053161621094,158.0,-3.8205878734588623,-0.0,2902.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8919171094894409,0.3426304757595062,0.3090473711490631,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9990000128746032,0.4921479225158691,0.4567556381225586,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.949345588684082,0.4062058329582214,0.2843516767024994,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.978476345539093,0.4445354640483856,0.4210230708122253,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8473798036575317,0.2933900356292724,1.3242143392562866,291.017333984375,291.0561218261719,289.2257080078125,286.9803771972656,291.0167541503906,297.27655029296875,291.0173645019531,1.0,0.604972243309021,1.0,1.0,0.2653303146362304,1.0,-3.3568921089172363,2.6105897426605225,0.7463021874427795,1.8536174297332764,0.0,0.0,0.0,130.06053161621094,158.0,-3.8205878734588623,-0.0,2902.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8702719807624817,0.3436569273471832,0.3103429079055786,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9865227341651917,0.4934633076190948,0.4674671292304992,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9239652156829834,0.4081467986106872,0.2859895825386047,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9555824995040894,0.4463180899620056,0.4230902791023254,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8283424973487854,0.2941824197769165,1.329624891281128,291.0153503417969,291.0719299316406,289.21295166015625,286.98846435546875,291.0132141113281,297.2724304199219,291.0152282714844,1.0,0.6140273213386536,1.0,1.0,0.2657855153083801,1.0,-3.380824565887451,2.6261754035949707,0.75464928150177,1.8642932176589968,0.0,0.0,0.0,140.3608856201172,176.0,-3.8414833545684814,-0.0,3015.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8702719807624817,0.3436569273471832,0.3103429079055786,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9865227341651917,0.4934633076190948,0.4674671292304992,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9239652156829834,0.4081467986106872,0.2859895825386047,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9555824995040894,0.4463180899620056,0.4230902791023254,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8283424973487854,0.2941824197769165,1.329624891281128,291.0153503417969,291.0719299316406,289.21295166015625,286.98846435546875,291.0132141113281,297.2724304199219,291.0152282714844,1.0,0.6140273213386536,1.0,1.0,0.2657855153083801,1.0,-3.380824565887451,2.6261754035949707,0.75464928150177,1.8642932176589968,0.0,0.0,0.0,140.3608856201172,176.0,-3.8414833545684814,-0.0,3015.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.844102144241333,0.344566136598587,0.3116926848888397,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9575411677360536,0.4947879612445831,0.4691941738128662,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8936318159103394,0.4099824428558349,0.2876795828342438,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9225226640701294,0.4479946792125702,0.4252278506755829,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8038709163665771,0.2948618829250335,1.3353502750396729,291.0166015625,291.0904846191406,289.197998046875,286.9966125488281,291.01824951171875,297.2680358886719,291.0168151855469,1.0,0.6243867874145508,1.0,1.0,0.2678550779819488,1.0,-3.3975040912628174,2.631619453430176,0.7658846378326416,1.86581289768219,0.0,0.0,0.0,155.11862182617188,194.0,1.2393344640731812,-0.0,3136.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.844102144241333,0.344566136598587,0.3116926848888397,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9575411677360536,0.4947879612445831,0.4691941738128662,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8936318159103394,0.4099824428558349,0.2876795828342438,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9225226640701294,0.4479946792125702,0.4252278506755829,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8038709163665771,0.2948618829250335,1.3353502750396729,291.0166015625,291.0904846191406,289.197998046875,286.9966125488281,291.01824951171875,297.2680358886719,291.0168151855469,1.0,0.6243867874145508,1.0,1.0,0.2678550779819488,1.0,-3.3975040912628174,2.631619453430176,0.7658846378326416,1.86581289768219,0.0,0.0,0.0,155.11862182617188,194.0,1.2393344640731812,-0.0,3136.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8215296864509583,0.3454316556453705,0.3130643665790558,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.9266796112060548,0.4962950944900512,0.4711944162845611,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8681245446205139,0.4117773771286011,0.2893897891044616,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8941696882247925,0.4496279060840606,0.4273906052112579,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.7803236246109009,0.2954894602298736,1.3411518335342407,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2645263671875,291.0204162597656,1.0,0.6353742480278015,1.0,1.0,0.2699246704578399,1.0,-3.4131946563720703,2.636110782623291,0.7770839333534241,1.8668153285980225,0.0,0.0,0.0,171.6165313720703,212.0,3.760114908218384,-0.0,3268.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8215296864509583,0.3454316556453705,0.3130643665790558,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.9266796112060548,0.4962950944900512,0.4711944162845611,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8681245446205139,0.4117773771286011,0.2893897891044616,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8941696882247925,0.4496279060840606,0.4273906052112579,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.7803236246109009,0.2954894602298736,1.3411518335342407,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2645263671875,291.0204162597656,1.0,0.6353742480278015,1.0,1.0,0.2699246704578399,1.0,-3.4131946563720703,2.636110782623291,0.7770839333534241,1.8668153285980225,0.0,0.0,0.0,171.6165313720703,212.0,3.760114908218384,-0.0,3268.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8112696409225464,0.3458464443683624,0.313748151063919,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.9126959443092346,0.4970744550228119,0.4722439050674438,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8570548892021179,0.4126575589179992,0.2902438044548034,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8822510242462158,0.4504263997077942,0.428469717502594,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.7699396014213562,0.2957854866981506,1.344038486480713,291.0218505859375,291.12286376953125,289.171875,287.00885009765625,291.02410888671875,297.2629089355469,291.0220031738281,1.0,0.6410015225410461,1.0,1.0,0.2709594368934631,1.0,-3.42107892036438,2.638364315032959,0.7827146053314209,1.8673195838928225,0.0,0.0,0.0,180.22039794921875,212.0,4.036862373352051,-0.0,3336.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8012206554412842,0.346257597208023,0.314430832862854,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9007090926170349,0.4978633224964142,0.4733079373836517,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8470720648765564,0.4135339558124542,0.2910970747470855,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8713673949241638,0.4512202739715576,0.4295471608638763,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7605167031288147,0.296076238155365,1.3469176292419434,291.02618408203125,291.134765625,289.16229248046875,287.0129089355469,291.03179931640625,297.2613830566406,291.02667236328125,1.0,0.6466598510742188,1.0,1.0,0.2729054987430572,1.0,-3.4289629459381104,2.6378302574157715,0.7911328077316284,1.8650466203689573,0.0,0.0,0.0,188.96730041503903,215.0,8.438620567321777,-0.0,3406.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7900711894035339,0.3471098244190216,0.3155678808689117,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.8882961273193359,0.4994888603687286,0.4752216041088104,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8366286158561707,0.4153097867965698,0.2926230132579803,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8598306775093079,0.4528255462646484,0.4314535856246948,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7504299283027649,0.2966688573360443,1.3514734506607056,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.2589416503906,291.04022216796875,1.0,0.6537914276123047,1.0,1.0,0.2767975628376007,1.0,-3.4422428607940674,2.634536027908325,0.8077069520950317,1.858881592750549,0.0,0.0,0.0,199.9305725097656,218.0,15.762813568115234,-0.0,3501.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7900711894035339,0.3471098244190216,0.3155678808689117,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.8882961273193359,0.4994888603687286,0.4752216041088104,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8366286158561707,0.4153097867965698,0.2926230132579803,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8598306775093079,0.4528255462646484,0.4314535856246948,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7504299283027649,0.2966688573360443,1.3514734506607056,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.2589416503906,291.04022216796875,1.0,0.6537914276123047,1.0,1.0,0.2767975628376007,1.0,-3.4422428607940674,2.634536027908325,0.8077069520950317,1.858881592750549,0.0,0.0,0.0,199.9305725097656,218.0,15.762813568115234,-0.0,3501.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.78385990858078,0.3480218946933746,0.316615492105484,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8814890384674072,0.5011793971061707,0.4770511388778686,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8310597538948059,0.4171340763568878,0.2940712869167328,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8536092042922974,0.4544716775417328,0.4332473576068878,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7448674440383911,0.2973054647445678,1.3554916381835938,291.05377197265625,291.1499938964844,289.120361328125,287.0289306640625,291.06231689453125,297.25732421875,291.0543212890625,1.0,0.6589812636375427,1.0,1.0,0.2806896269321441,1.0,-3.4544363021850586,2.6303911209106445,0.8240451216697693,1.85206937789917,0.0,0.0,0.0,207.0733337402344,221.0,18.44753646850586,-0.0,3572.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.78385990858078,0.3480218946933746,0.316615492105484,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8814890384674072,0.5011793971061707,0.4770511388778686,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8310597538948059,0.4171340763568878,0.2940712869167328,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8536092042922974,0.4544716775417328,0.4332473576068878,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7448674440383911,0.2973054647445678,1.3554916381835938,291.05377197265625,291.1499938964844,289.120361328125,287.0289306640625,291.06231689453125,297.25732421875,291.0543212890625,1.0,0.6589812636375427,1.0,1.0,0.2806896269321441,1.0,-3.4544363021850586,2.6303911209106445,0.8240451216697693,1.85206937789917,0.0,0.0,0.0,207.0733337402344,221.0,18.44753646850586,-0.0,3572.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7799239158630371,0.3489786982536316,0.3176345825195312,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8772445321083069,0.5029116272926331,0.4788488447666168,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8276746869087219,0.4189967811107635,0.2954920828342438,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.849774181842804,0.4561501443386078,0.4349980652332306,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.741338312625885,0.2979879677295685,1.3593584299087524,291.0692749023437,291.1499938964844,289.0976257324219,287.0367431640625,291.0788879394531,297.2563171386719,291.06988525390625,1.0,0.6631508469581604,1.0,1.0,0.2849003970623016,1.0,-3.466290235519409,2.624912977218628,0.8413771390914917,1.8439892530441284,0.0,0.0,0.0,212.30401611328125,209.0,20.85729217529297,-0.0,3632.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7799239158630371,0.3489786982536316,0.3176345825195312,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8772445321083069,0.5029116272926331,0.4788488447666168,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8276746869087219,0.4189967811107635,0.2954920828342438,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.849774181842804,0.4561501443386078,0.4349980652332306,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.741338312625885,0.2979879677295685,1.3593584299087524,291.0692749023437,291.1499938964844,289.0976257324219,287.0367431640625,291.0788879394531,297.2563171386719,291.06988525390625,1.0,0.6631508469581604,1.0,1.0,0.2849003970623016,1.0,-3.466290235519409,2.624912977218628,0.8413771390914917,1.8439892530441284,0.0,0.0,0.0,212.30401611328125,209.0,20.85729217529297,-0.0,3632.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7836843729019165,0.3499812483787536,0.318401426076889,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8816876411437988,0.5046793222427368,0.4803736805915832,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8317483067512512,0.4208989143371582,0.2967127561569214,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8539238572120667,0.4578604996204376,0.4364714324474334,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7445139288902283,0.2987192571163177,1.3619805574417114,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0948486328125,297.255859375,291.0857849121094,1.0,0.6625797152519226,1.0,1.0,0.2891111671924591,1.0,-3.475445032119751,2.617427587509156,0.8580175638198853,1.8345415592193604,0.0,0.0,0.0,209.6441650390625,197.0,21.68539047241211,-0.0,3638.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7836843729019165,0.3499812483787536,0.318401426076889,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8816876411437988,0.5046793222427368,0.4803736805915832,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8317483067512512,0.4208989143371582,0.2967127561569214,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8539238572120667,0.4578604996204376,0.4364714324474334,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7445139288902283,0.2987192571163177,1.3619805574417114,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0948486328125,297.255859375,291.0857849121094,1.0,0.6625797152519226,1.0,1.0,0.2891111671924591,1.0,-3.475445032119751,2.617427587509156,0.8580175638198853,1.8345415592193604,0.0,0.0,0.0,209.6441650390625,197.0,21.68539047241211,-0.0,3638.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7875706553459167,0.3505074679851532,0.3187346756458282,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8861751556396484,0.5055812001228333,0.4810771346092224,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.8357303738594055,0.4218715727329254,0.2972817420959472,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8581039905548096,0.4587335884571075,0.4371486902236938,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7478683590888977,0.2991118133068084,1.3630470037460327,291.0930480957031,291.1499938964844,289.0619201660156,287.0480651855469,291.1026611328125,297.255859375,291.0936279296875,1.0,0.6613508462905884,1.0,1.0,0.2912165820598602,1.0,-3.4794740676879883,2.6132822036743164,0.8661918640136719,1.8295097351074217,0.0,0.0,0.0,206.38442993164065,197.0,21.74168586730957,-0.0,3628.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7923509478569031,0.3510419726371765,0.3190528452396393,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.891677737236023,0.5064879655838013,0.4817610681056976,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8406015038490295,0.4228516221046448,0.2978379428386688,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8632563352584839,0.4596122801303863,0.4378067553043365,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7520419955253601,0.2995175719261169,1.3640508651733398,291.0980834960937,291.1499938964844,289.0497131347656,287.0517272949219,291.1041259765625,297.25592041015625,291.0982971191406,1.0,0.6597520709037781,1.0,1.0,0.2924303412437439,1.0,-3.483347654342652,2.611778736114502,0.8715688586235046,1.8271359205245967,0.0,0.0,0.0,202.41354370117188,185.0,17.179716110229492,-0.0,3614.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8041764497756958,0.3520861566066742,0.3196271061897278,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9053256511688232,0.5082688927650452,0.4830553233623504,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8527718186378479,0.4247891902923584,0.2989024519920349,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8761621713638306,0.4613430202007293,0.4390538334846496,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.762613832950592,0.3003375232219696,1.3658751249313354,291.10211181640625,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2558288574219,291.1022644042969,1.0,0.655754804611206,1.0,1.0,0.2948578596115112,1.0,-3.490570545196533,2.608769416809082,0.8818013668060303,1.82248055934906,0.0,0.0,0.0,193.004638671875,173.0,8.990850448608398,-0.0,3576.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8041764497756958,0.3520861566066742,0.3196271061897278,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9053256511688232,0.5082688927650452,0.4830553233623504,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8527718186378479,0.4247891902923584,0.2989024519920349,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8761621713638306,0.4613430202007293,0.4390538334846496,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.762613832950592,0.3003375232219696,1.3658751249313354,291.10211181640625,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2558288574219,291.1022644042969,1.0,0.655754804611206,1.0,1.0,0.2948578596115112,1.0,-3.490570545196533,2.608769416809082,0.8818013668060303,1.82248055934906,0.0,0.0,0.0,193.004638671875,173.0,8.990850448608398,-0.0,3576.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8180686235427856,0.3530974686145782,0.3201287090778351,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9236491322517396,0.5100071430206299,0.4842638969421386,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8681094646453857,0.4266978800296783,0.2999131083488464,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8922711610794067,0.4630375802516937,0.4402216374874115,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7760072350502014,0.3011603653430938,1.3675079345703125,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.2554626464844,291.1046142578125,1.0,0.6510897874832153,1.0,1.0,0.2972853779792785,1.0,-3.4972124099731445,2.605337142944336,0.891875147819519,1.8174911737442017,0.0,0.0,0.0,182.42584228515625,161.0,5.02849817276001,-0.0,3528.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8180686235427856,0.3530974686145782,0.3201287090778351,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9236491322517396,0.5100071430206299,0.4842638969421386,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8681094646453857,0.4266978800296783,0.2999131083488464,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8922711610794067,0.4630375802516937,0.4402216374874115,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7760072350502014,0.3011603653430938,1.3675079345703125,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.2554626464844,291.1046142578125,1.0,0.6510897874832153,1.0,1.0,0.2972853779792785,1.0,-3.4972124099731445,2.605337142944336,0.891875147819519,1.8174911737442017,0.0,0.0,0.0,182.42584228515625,161.0,5.02849817276001,-0.0,3528.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.833807110786438,0.3540714085102081,0.3205769658088684,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9460207223892212,0.5116984248161316,0.485407292842865,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8868415355682373,0.4285730123519897,0.3008849322795868,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9120020270347596,0.4646909832954407,0.4413297176361084,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7923129796981812,0.3019764125347137,1.3690128326416016,291.1031188964844,291.1499938964844,288.9750366210937,287.0722045898437,291.1026916503906,297.2547607421875,291.1030578613281,1.0,0.6460481882095337,1.0,1.0,0.299069195985794,1.0,-3.50343918800354,2.603673458099365,0.8997655510902405,1.8143160343170168,0.0,0.0,0.0,171.22767639160156,149.0,-0.0662895292043685,-0.0,3476.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
