time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.833807110786438,0.3540714085102081,0.3205769658088684,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9460207223892212,0.5116984248161316,0.485407292842865,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8868415355682373,0.4285730123519897,0.3008849322795868,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9120020270347596,0.4646909832954407,0.4413297176361084,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7923129796981812,0.3019764125347137,1.3690128326416016,291.1031188964844,291.1499938964844,288.9750366210937,287.0722045898437,291.1026916503906,297.2547607421875,291.1030578613281,1.0,0.6460481882095337,1.0,1.0,0.299069195985794,1.0,-3.50343918800354,2.603673458099365,0.8997655510902405,1.8143160343170168,0.0,0.0,0.0,171.22767639160156,149.0,-0.0662895292043685,-0.0,3476.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8527966737747192,0.3550001680850982,0.3209741711616516,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9702444672584534,0.5133347511291504,0.4864879548549652,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9095486402511596,0.4304062724113464,0.3018195629119873,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9377457499504088,0.4662951827049255,0.4423805475234985,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8115786910057068,0.3027746975421905,1.370391011238098,291.1000671386719,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.2537536621094,291.0999755859375,1.0,0.6407811641693115,1.0,1.0,0.3008530139923095,1.0,-3.509262800216675,2.601789712905884,0.9074731469154358,1.8109782934188845,0.0,0.0,0.0,159.7180938720703,137.0,-2.8448526859283447,-0.0,3421.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8527966737747192,0.3550001680850982,0.3209741711616516,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9702444672584534,0.5133347511291504,0.4864879548549652,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9095486402511596,0.4304062724113464,0.3018195629119873,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9377457499504088,0.4662951827049255,0.4423805475234985,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8115786910057068,0.3027746975421905,1.370391011238098,291.1000671386719,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.2537536621094,291.0999755859375,1.0,0.6407811641693115,1.0,1.0,0.3008530139923095,1.0,-3.509262800216675,2.601789712905884,0.9074731469154358,1.8109782934188845,0.0,0.0,0.0,159.7180938720703,137.0,-2.8448526859283447,-0.0,3421.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8640393018722534,0.3554509878158569,0.3211571872234344,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.9823785424232484,0.5141351819038391,0.4870081543922424,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.9238261580467224,0.4313099682331085,0.3022753000259399,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.9521194696426392,0.4670813679695129,0.4428876042366028,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8219013810157776,0.3031680285930633,1.3710402250289917,291.098388671875,291.1499938964844,288.9380798339844,287.0813293457031,291.09686279296875,297.253173828125,291.0982971191406,1.0,0.6380883455276489,1.0,1.0,0.3017449378967285,1.0,-3.51204776763916,2.6007564067840576,0.911291480064392,1.809237360954285,0.0,0.0,0.0,153.8909149169922,137.0,-3.55327582359314,-0.0,3393.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8767169117927551,0.3558969497680664,0.3213342130184173,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9941571354866028,0.5149292349815369,0.4875202178955078,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9398428797721864,0.4322088062763214,0.3027264773845672,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.96686452627182,0.4678610563278198,0.4433869421482086,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8330420851707458,0.3035595118999481,1.3716750144958496,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.095947265625,297.2525634765625,291.0971069335937,1.0,0.6353685855865479,1.0,1.0,0.30275759100914,1.0,-3.5147488117218018,2.599285125732422,0.9154635071754456,1.807077527046204,0.0,0.0,0.0,148.04075622558594,140.0,-3.4027552604675293,-0.0,3364.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8870548605918884,0.3567504286766052,0.3219541311264038,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.5166701674461365,0.483479380607605,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9526320695877076,0.4339717328548431,0.303837239742279,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.977816104888916,0.4693827927112579,0.4446642696857452,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8420791029930115,0.3043162822723388,1.3743220567703247,291.0955810546875,291.1499938964844,288.9023742675781,287.0896301269531,291.0944519042969,297.25152587890625,291.09552001953125,1.0,0.6337761282920837,1.0,1.0,0.304782897233963,1.0,-3.516866445541382,2.5940067768096924,0.9228595495224,1.801246166229248,0.0,0.0,0.0,143.93353271484375,158.0,-2.6299312114715576,-0.0,3345.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8870548605918884,0.3567504286766052,0.3219541311264038,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.5166701674461365,0.483479380607605,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9526320695877076,0.4339717328548431,0.303837239742279,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.977816104888916,0.4693827927112579,0.4446642696857452,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8420791029930115,0.3043162822723388,1.3743220567703247,291.0955810546875,291.1499938964844,288.9023742675781,287.0896301269531,291.0944519042969,297.25152587890625,291.09552001953125,1.0,0.6337761282920837,1.0,1.0,0.304782897233963,1.0,-3.516866445541382,2.5940067768096924,0.9228595495224,1.801246166229248,0.0,0.0,0.0,143.93353271484375,158.0,-2.6299312114715576,-0.0,3345.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8802172541618347,0.3575884997844696,0.322822242975235,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.997535526752472,0.5183872580528259,0.4907588362693786,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.945235013961792,0.4357297718524933,0.3051468729972839,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.97113698720932,0.470898300409317,0.4462085664272308,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8361532092094421,0.3050846457481384,1.378318428993225,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0954284667969,297.2507019042969,291.09490966796875,1.0,0.6389577388763428,1.0,1.0,0.306808203458786,1.0,-3.535362958908081,2.600040435791016,0.9353225827217102,1.802658200263977,0.0,0.0,0.0,148.01254272460938,176.0,-0.7886896729469299,-0.0,3413.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8802172541618347,0.3575884997844696,0.322822242975235,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.997535526752472,0.5183872580528259,0.4907588362693786,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.945235013961792,0.4357297718524933,0.3051468729972839,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.97113698720932,0.470898300409317,0.4462085664272308,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8361532092094421,0.3050846457481384,1.378318428993225,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0954284667969,297.2507019042969,291.09490966796875,1.0,0.6389577388763428,1.0,1.0,0.306808203458786,1.0,-3.535362958908081,2.600040435791016,0.9353225827217102,1.802658200263977,0.0,0.0,0.0,148.01254272460938,176.0,-0.7886896729469299,-0.0,3413.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8582847118377686,0.3583196997642517,0.3239201605319977,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9772067666053772,0.5196799635887146,0.4924406111240387,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9186676740646362,0.4373945891857147,0.3066447377204895,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9460413455963136,0.4723204970359802,0.4480076432228088,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8168286681175232,0.3057670593261719,1.3835725784301758,291.0965270996094,291.1499938964844,288.8580017089844,287.0992736816406,291.0978088378906,297.248046875,291.0966491699219,1.0,0.6470265984535217,1.0,1.0,0.309027761220932,1.0,-3.548383951187134,2.601576566696167,0.946807324886322,1.8012545108795166,0.0,0.0,0.0,159.83396911621094,194.0,1.457144856452942,-0.0,3516.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8582847118377686,0.3583196997642517,0.3239201605319977,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9772067666053772,0.5196799635887146,0.4924406111240387,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9186676740646362,0.4373945891857147,0.3066447377204895,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9460413455963136,0.4723204970359802,0.4480076432228088,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8168286681175232,0.3057670593261719,1.3835725784301758,291.0965270996094,291.1499938964844,288.8580017089844,287.0992736816406,291.0978088378906,297.248046875,291.0966491699219,1.0,0.6470265984535217,1.0,1.0,0.309027761220932,1.0,-3.548383951187134,2.601576566696167,0.946807324886322,1.8012545108795166,0.0,0.0,0.0,159.83396911621094,194.0,1.457144856452942,-0.0,3516.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8364542722702026,0.3589837849140167,0.3250530958175659,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9510443210601808,0.5209940075874329,0.4942220449447632,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8930137157440186,0.4390012621879577,0.3081770241260528,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9173516035079956,0.473683625459671,0.4498527944087982,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7952587008476257,0.3063907921314239,1.3890489339828491,291.09930419921875,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.2453918457031,291.0994873046875,1.0,0.6566214561462402,1.0,1.0,0.3112473487854004,1.0,-3.56253981590271,2.603845596313477,0.9586941599845886,1.8002548217773438,0.0,0.0,0.0,174.56507873535156,212.0,3.2874717712402344,-0.0,3640.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8364542722702026,0.3589837849140167,0.3250530958175659,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9510443210601808,0.5209940075874329,0.4942220449447632,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8930137157440186,0.4390012621879577,0.3081770241260528,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9173516035079956,0.473683625459671,0.4498527944087982,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7952587008476257,0.3063907921314239,1.3890489339828491,291.09930419921875,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.2453918457031,291.0994873046875,1.0,0.6566214561462402,1.0,1.0,0.3112473487854004,1.0,-3.56253981590271,2.603845596313477,0.9586941599845886,1.8002548217773438,0.0,0.0,0.0,174.56507873535156,212.0,3.2874717712402344,-0.0,3640.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.8263717889785767,0.3592947125434875,0.3256252408027649,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9372130632400512,0.5216472148895264,0.4951395392417907,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.8814099431037903,0.4397854804992676,0.3089492917060852,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9043277502059937,0.4743454456329345,0.4507831335067749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.7847676873207092,0.3066829144954681,1.3918238878250122,291.1011657714844,291.1499938964844,288.828125,287.1053771972656,291.1035461425781,297.2440185546875,291.1013488769531,1.0,0.6617344617843628,1.0,1.0,0.3123571276664734,1.0,-3.5697176456451416,2.6050333976745605,0.9646844863891602,1.7997974157333374,0.0,0.0,0.0,182.62530517578125,212.0,4.141819000244141,-0.0,3707.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.816784143447876,0.3595927059650421,0.3261967897415161,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.923766016960144,0.5222936868667603,0.4960637390613556,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8705676794052124,0.4405575692653656,0.3097217381000519,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.892890214920044,0.4749945998191833,0.4517132341861725,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.7749209403991699,0.3069628179073334,1.3945986032485962,291.1029357910156,291.1499938964844,288.8189697265625,287.107177734375,291.1052551269531,297.2426452636719,291.1031188964844,1.0,0.66696697473526,1.0,1.0,0.3133555054664612,1.0,-3.576903343200684,2.606567621231079,0.9703357219696044,1.7996889352798462,0.0,0.0,0.0,190.9875946044922,230.0,4.418535232543945,-0.0,3776.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8070574998855591,0.3598893582820892,0.3267877697944641,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.910894215106964,0.5229566097259521,0.4970260560512543,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.860187292098999,0.4413479566574096,0.3105229437351227,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8818086981773376,0.4756565392017364,0.4526771605014801,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.7654587626457214,0.307241678237915,1.397471308708191,291.10479736328125,291.1499938964844,288.8099060058594,287.10894775390625,291.1072692871094,297.2412109375,291.10498046875,1.0,0.6724835634231567,1.0,1.0,0.3143938183784485,1.0,-3.5843513011932373,2.6081621646881104,0.9761891961097716,1.7995843887329102,0.0,0.0,0.0,199.9134216308593,230.0,4.6994309425354,-0.0,3850.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.7982544898986816,0.3601544797420501,0.327330082654953,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9006032347679138,0.5235615968704224,0.4979132413864136,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8514279127120972,0.4420691430568695,0.311260312795639,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8723602294921875,0.476258635520935,0.4535635113716125,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.7574561238288879,0.3074908852577209,1.4001097679138184,291.10675048828125,291.1499938964844,288.802001953125,287.1104736328125,291.10943603515625,297.2398681640625,291.10693359375,1.0,0.6776065826416016,1.0,1.0,0.3153522610664367,1.0,-3.5911989212036133,2.609607219696045,0.9815915822982788,1.7994685173034668,0.0,0.0,0.0,208.2883453369141,248.0,5.152881145477295,-0.0,3919.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7815954089164734,0.3606792986392975,0.328445702791214,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8818904757499695,0.5247973203659058,0.4997509121894836,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8353561162948608,0.4435447156429291,0.3127861022949219,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8549162149429321,0.4774836897850036,0.4553938508033752,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7427845001220703,0.3079834580421448,1.4055416584014893,291.1117553710937,291.1499938964844,288.7870483398437,287.11328125,291.1150817871094,297.237060546875,291.11199951171875,1.0,0.6883264183998108,1.0,1.0,0.3173490166664123,1.0,-3.605324506759644,2.6124987602233887,0.9928258061408995,1.7991409301757812,0.0,0.0,0.0,226.07310485839844,251.0,6.517998218536377,-0.0,4065.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7815954089164734,0.3606792986392975,0.328445702791214,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8818904757499695,0.5247973203659058,0.4997509121894836,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8353561162948608,0.4435447156429291,0.3127861022949219,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8549162149429321,0.4774836897850036,0.4553938508033752,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7427845001220703,0.3079834580421448,1.4055416584014893,291.1117553710937,291.1499938964844,288.7870483398437,287.11328125,291.1150817871094,297.237060546875,291.11199951171875,1.0,0.6883264183998108,1.0,1.0,0.3173490166664123,1.0,-3.605324506759644,2.6124987602233887,0.9928258061408995,1.7991409301757812,0.0,0.0,0.0,226.07310485839844,251.0,6.517998218536377,-0.0,4065.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.7727770209312439,0.3611863255500793,0.3292929828166961,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.8721147179603577,0.526009202003479,0.5013037919998169,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8271347880363464,0.4449990391731262,0.3141019642353058,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8459766507148743,0.4786829352378845,0.4569365382194519,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.735171914100647,0.3084550499916076,1.4096249341964722,291.1161193847656,291.1499938964844,288.7742919921875,287.1156005859375,291.1188659667969,297.234375,291.11627197265625,1.0,0.6948838829994202,1.0,1.0,0.3189237117767334,1.0,-3.616566181182861,2.614774942398072,1.0017913579940796,1.7988951206207275,0.0,0.0,0.0,237.0963287353516,239.0,5.9766845703125,-0.0,4162.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.7727770209312439,0.3611863255500793,0.3292929828166961,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.8721147179603577,0.526009202003479,0.5013037919998169,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8271347880363464,0.4449990391731262,0.3141019642353058,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8459766507148743,0.4786829352378845,0.4569365382194519,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.735171914100647,0.3084550499916076,1.4096249341964722,291.1161193847656,291.1499938964844,288.7742919921875,287.1156005859375,291.1188659667969,297.234375,291.11627197265625,1.0,0.6948838829994202,1.0,1.0,0.3189237117767334,1.0,-3.616566181182861,2.614774942398072,1.0017913579940796,1.7988951206207275,0.0,0.0,0.0,237.0963287353516,239.0,5.9766845703125,-0.0,4162.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.7732952833175659,0.3617124557495117,0.3297465145587921,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.872951090335846,0.5272185802459717,0.5024257898330688,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8281105756759644,0.4464603662490845,0.3151049017906189,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8467980623245239,0.4798801839351654,0.4580481648445129,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7356454730033875,0.3089350759983063,1.4117034673690796,291.12091064453125,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.2320556640625,291.1211242675781,1.0,0.6954139471054077,1.0,1.0,0.320498377084732,1.0,-3.623512029647827,2.614159107208252,1.0093529224395752,1.7967076301574707,0.0,0.0,0.0,237.23927307128903,227.0,6.5858893394470215,-0.0,4182.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.7732952833175659,0.3617124557495117,0.3297465145587921,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.872951090335846,0.5272185802459717,0.5024257898330688,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8281105756759644,0.4464603662490845,0.3151049017906189,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8467980623245239,0.4798801839351654,0.4580481648445129,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7356454730033875,0.3089350759983063,1.4117034673690796,291.12091064453125,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.2320556640625,291.1211242675781,1.0,0.6954139471054077,1.0,1.0,0.320498377084732,1.0,-3.623512029647827,2.614159107208252,1.0093529224395752,1.7967076301574707,0.0,0.0,0.0,237.23927307128903,227.0,6.5858893394470215,-0.0,4182.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.7756693959236145,0.3620000183582306,0.3298987448215484,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8757678866386414,0.5278363823890686,0.5028979778289795,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8306840062141418,0.4472092390060425,0.315544068813324,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8494129776954651,0.4804926216602325,0.4585156142711639,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.7377116680145264,0.3091945350170135,1.412346363067627,291.1238098144531,291.1499938964844,288.75982666015625,287.1181640625,291.127197265625,297.231201171875,291.1240234375,1.0,0.6944611072540283,1.0,1.0,0.3212857246398926,1.0,-3.6261279582977295,2.6132702827453613,1.0128577947616575,1.795188546180725,0.0,0.0,0.0,234.7877197265625,227.0,7.297573566436768,-0.0,4173.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7789402008056641,0.3623026907444,0.3300299942493438,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8796008229255676,0.5284631848335266,0.503341794013977,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.8341354727745056,0.4479700028896332,0.3159644603729248,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8529720306396484,0.4811146259307861,0.4589552879333496,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.7405568957328796,0.3094682693481445,1.4128758907318115,291.1263732910156,291.1499938964844,288.7563781738281,287.1187744140625,291.1292724609375,297.2304992675781,291.12652587890625,1.0,0.6930273771286011,1.0,1.0,0.321838766336441,1.0,-3.6284921169281006,2.6129517555236816,1.0155402421951294,1.794303059577942,0.0,0.0,0.0,231.3831329345703,215.0,7.013983726501465,-0.0,4158.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.7876645922660828,0.3629426062107086,0.3302547335624695,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8897444605827332,0.529735267162323,0.5041735172271729,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8432183265686035,0.4495192766189575,0.3167702853679657,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8624482154846191,0.4823802709579468,0.4597811996936798,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7481953501701355,0.3100557923316955,1.413759708404541,291.1314392089844,291.1499938964844,288.7516174316406,287.1195983886719,291.1347045898437,297.2294921875,291.13165283203125,1.0,0.6891813278198242,1.0,1.0,0.3229448497295379,1.0,-3.632789850234986,2.6121153831481934,1.020674467086792,1.792474389076233,0.0,0.0,0.0,222.6303253173828,203.0,7.262446880340576,-0.0,4116.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.7876645922660828,0.3629426062107086,0.3302547335624695,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8897444605827332,0.529735267162323,0.5041735172271729,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8432183265686035,0.4495192766189575,0.3167702853679657,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8624482154846191,0.4823802709579468,0.4597811996936798,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7481953501701355,0.3100557923316955,1.413759708404541,291.1314392089844,291.1499938964844,288.7516174316406,287.1195983886719,291.1347045898437,297.2294921875,291.13165283203125,1.0,0.6891813278198242,1.0,1.0,0.3229448497295379,1.0,-3.632789850234986,2.6121153831481934,1.020674467086792,1.792474389076233,0.0,0.0,0.0,222.6303253173828,203.0,7.262446880340576,-0.0,4116.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.7987934350967407,0.3636290431022644,0.3304624855518341,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.902621865272522,0.5310364961624146,0.5049697756767273,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8548811078071594,0.4511089622974396,0.3175579905509949,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.87465500831604,0.4836783409118652,0.4605750143527984,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.7581344246864319,0.3106982111930847,1.4145952463150024,291.13836669921875,291.1499938964844,288.75,287.119873046875,291.1425476074219,297.2289733886719,291.1386413574219,1.0,0.6845578551292419,1.0,1.0,0.3240509331226349,1.0,-3.636905670166016,2.611145257949829,1.025760293006897,1.7905914783477783,0.0,0.0,0.0,212.3140869140625,191.0,9.120616912841797,-0.0,4062.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.7987934350967407,0.3636290431022644,0.3304624855518341,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.902621865272522,0.5310364961624146,0.5049697756767273,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8548811078071594,0.4511089622974396,0.3175579905509949,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.87465500831604,0.4836783409118652,0.4605750143527984,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.7581344246864319,0.3106982111930847,1.4145952463150024,291.13836669921875,291.1499938964844,288.75,287.119873046875,291.1425476074219,297.2289733886719,291.1386413574219,1.0,0.6845578551292419,1.0,1.0,0.3240509331226349,1.0,-3.636905670166016,2.611145257949829,1.025760293006897,1.7905914783477783,0.0,0.0,0.0,212.3140869140625,191.0,9.120616912841797,-0.0,4062.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8118604421615601,0.3643501102924347,0.3306745886802673,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9190719723701476,0.5323587656021118,0.5057567954063416,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8690998554229736,0.4527302384376526,0.3183463513851166,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8894178867340088,0.4850009977817535,0.4613627791404724,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7703273296356201,0.3113883733749389,1.4155033826828003,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1473999023437,297.2288513183594,291.144287109375,1.0,0.679535448551178,1.0,1.0,0.3245886862277984,1.0,-3.641096353530884,2.612091541290283,1.02900493144989,1.7906137704849243,0.0,0.0,0.0,201.1743927001953,179.0,8.083597183227539,-0.0,4004.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8118604421615601,0.3643501102924347,0.3306745886802673,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9190719723701476,0.5323587656021118,0.5057567954063416,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8690998554229736,0.4527302384376526,0.3183463513851166,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8894178867340088,0.4850009977817535,0.4613627791404724,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7703273296356201,0.3113883733749389,1.4155033826828003,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1473999023437,297.2288513183594,291.144287109375,1.0,0.679535448551178,1.0,1.0,0.3245886862277984,1.0,-3.641096353530884,2.612091541290283,1.02900493144989,1.7906137704849243,0.0,0.0,0.0,201.1743927001953,179.0,8.083597183227539,-0.0,4004.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8260528445243835,0.3650823533535003,0.3308857381343841,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9391892552375792,0.5336818099021912,0.5065325498580933,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8859851956367493,0.4543620347976684,0.3191331326961517,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.906779170036316,0.4863286018371582,0.462143063545227,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7848464250564575,0.3121074140071869,1.4164825677871704,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2288513183594,291.1492004394531,1.0,0.6743159294128418,1.0,1.0,0.325126439332962,1.0,-3.6453471183776855,2.6131374835968018,1.0322095155715942,1.7907254695892334,0.0,0.0,0.0,189.6476593017578,167.0,7.251573085784912,-0.0,3943.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8260528445243835,0.3650823533535003,0.3308857381343841,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9391892552375792,0.5336818099021912,0.5065325498580933,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8859851956367493,0.4543620347976684,0.3191331326961517,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.906779170036316,0.4863286018371582,0.462143063545227,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7848464250564575,0.3121074140071869,1.4164825677871704,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2288513183594,291.1492004394531,1.0,0.6743159294128418,1.0,1.0,0.325126439332962,1.0,-3.6453471183776855,2.6131374835968018,1.0322095155715942,1.7907254695892334,0.0,0.0,0.0,189.6476593017578,167.0,7.251573085784912,-0.0,3943.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8338891267776489,0.3654520809650421,0.3309909701347351,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9501447677612304,0.5343424677848816,0.506915807723999,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8955416679382324,0.4551813900470733,0.3195261359214782,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.91730135679245,0.4869933128356933,0.4625303149223327,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7930750846862793,0.3124774098396301,1.4170029163360596,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2288818359375,291.151611328125,1.0,0.6716547012329102,1.0,1.0,0.3253953158855438,1.0,-3.6474997997283936,2.613677501678467,1.0338221788406372,1.790795922279358,0.0,0.0,0.0,183.7843780517578,167.0,7.046414852142334,-0.0,3913.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8424234390258789,0.3658203780651092,0.3310953974723816,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9613768458366394,0.5349999070167542,0.5072965025901794,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9059207439422609,0.4559993743896484,0.3199185132980346,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9291041493415833,0.4876557290554046,0.4629157185554504,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8019630908966064,0.3128497302532196,1.41753351688385,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1546936035156,297.2288818359375,291.15289306640625,1.0,0.6689781546592712,1.0,1.0,0.3253743648529053,1.0,-3.649657487869263,2.615143299102783,1.03451406955719,1.7917969226837158,0.0,0.0,0.0,177.8974151611328,155.0,5.405464172363281,-0.0,3881.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8538510203361511,0.3662558197975158,0.3312157392501831,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9749391674995422,0.5357793569564819,0.5077453255653381,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9206950068473816,0.4569746255874634,0.3203855752944946,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9444741010665894,0.4884429275989532,0.4633717536926269,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8133341670036316,0.3132972121238708,1.4181756973266602,291.1535339355469,291.1499938964844,288.75,287.119873046875,291.1547546386719,297.2288818359375,291.153564453125,1.0,0.6657434701919556,1.0,1.0,0.3253491818904876,1.0,-3.6522254943847656,2.616960287094116,1.035265326499939,1.7930872440338137,0.0,0.0,0.0,170.8042449951172,155.0,3.500601053237915,-0.0,3844.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
