time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8623315691947937,0.3665424883365631,0.3312924802303314,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9838634729385376,0.536293625831604,0.5080392360687256,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9318168759346008,0.4576212465763092,0.3206942677497864,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9551656246185304,0.4889633059501648,0.4636713862419128,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8211482167243958,0.3135954439640045,1.4186029434204102,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.15478515625,297.22882080078125,291.1539001464844,1.0,0.6635755300521851,1.0,1.0,0.3253324031829834,1.0,-3.6539175510406494,2.6181554794311523,1.0357619524002075,1.7939531803131104,0.0,0.0,0.0,166.0651092529297,158.0,2.574685573577881,-0.0,3819.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.872941255569458,0.3672368228435516,0.3317199647426605,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9937991499900818,0.5375555753707886,0.5090185403823853,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.945586323738098,0.4592191576957702,0.3216508030891418,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9676059484481812,0.4902438819408417,0.464668333530426,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8306344747543335,0.3143359720706939,1.4209198951721191,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.1549987792969,297.2285461425781,291.1544189453125,1.0,0.6623073816299438,1.0,1.0,0.3252904713153839,1.0,-3.660743713378906,2.622910737991333,1.0378328561782837,1.7972420454025269,0.0,0.0,0.0,161.0624237060547,161.0,1.305944323539734,-0.0,3805.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.872941255569458,0.3672368228435516,0.3317199647426605,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9937991499900818,0.5375555753707886,0.5090185403823853,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.945586323738098,0.4592191576957702,0.3216508030891418,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9676059484481812,0.4902438819408417,0.464668333530426,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8306344747543335,0.3143359720706939,1.4209198951721191,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.1549987792969,297.2285461425781,291.1544189453125,1.0,0.6623073816299438,1.0,1.0,0.3252904713153839,1.0,-3.660743713378906,2.622910737991333,1.0378328561782837,1.7972420454025269,0.0,0.0,0.0,161.0624237060547,161.0,1.305944323539734,-0.0,3805.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8764318823814392,0.3678727746009826,0.3322448432445526,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9968578219413756,0.5387611985206604,0.5101017951965332,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9503254294395448,0.4607663154602051,0.3226881921291351,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9715906977653505,0.4914723336696625,0.465773344039917,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.833813488483429,0.315041571855545,1.423832654953003,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.22784423828125,291.154052734375,1.0,0.6629435420036316,1.0,1.0,0.3251035213470459,1.0,-3.668759822845459,2.6289544105529785,1.0398054122924805,1.8015409708023071,0.0,0.0,0.0,159.97679138183594,179.0,-0.0142732048407197,-0.0,3819.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8764318823814392,0.3678727746009826,0.3322448432445526,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9968578219413756,0.5387611985206604,0.5101017951965332,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9503254294395448,0.4607663154602051,0.3226881921291351,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9715906977653505,0.4914723336696625,0.465773344039917,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.833813488483429,0.315041571855545,1.423832654953003,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.22784423828125,291.154052734375,1.0,0.6629435420036316,1.0,1.0,0.3251035213470459,1.0,-3.668759822845459,2.6289544105529785,1.0398054122924805,1.8015409708023071,0.0,0.0,0.0,159.97679138183594,179.0,-0.0142732048407197,-0.0,3819.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8631157875061035,0.3684428632259369,0.3330394625663757,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9850438237190248,0.5399062633514404,0.5114725232124329,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.934553861618042,0.4622564315795898,0.3239408433437347,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9568741917610168,0.492643803358078,0.4671692550182342,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222302198410034,0.3157023191452026,1.4281847476959229,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2266540527344,291.1533508300781,1.0,0.6687294840812683,1.0,1.0,0.3249166011810303,1.0,-3.679783344268799,2.637063503265381,1.0427197217941284,1.8071706295013428,0.0,0.0,0.0,167.71826171875,197.0,-0.6709766387939453,-0.0,3896.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8631157875061035,0.3684428632259369,0.3330394625663757,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9850438237190248,0.5399062633514404,0.5114725232124329,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.934553861618042,0.4622564315795898,0.3239408433437347,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9568741917610168,0.492643803358078,0.4671692550182342,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222302198410034,0.3157023191452026,1.4281847476959229,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2266540527344,291.1533508300781,1.0,0.6687294840812683,1.0,1.0,0.3249166011810303,1.0,-3.679783344268799,2.637063503265381,1.0427197217941284,1.8071706295013428,0.0,0.0,0.0,167.71826171875,197.0,-0.6709766387939453,-0.0,3896.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.853598415851593,0.3686926364898681,0.3334864377975464,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9752488136291504,0.5404474139213562,0.5122137665748596,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9226086735725404,0.4629706144332886,0.3246088325977325,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9451977014541626,0.4931992888450622,0.4679241776466369,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8135992884635925,0.3160052895545959,1.4306467771530151,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.1529235839844,297.2258605957031,291.1529541015625,1.0,0.6726424694061279,1.0,1.0,0.3248231410980224,1.0,-3.68588662147522,2.641517639160156,1.0443689823150637,1.810274124145508,0.0,0.0,0.0,173.7421417236328,197.0,-0.8297694325447083,-0.0,3950.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8438166379928589,0.3689219653606415,0.3339446187019348,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9639408588409424,0.5409698486328125,0.5129687190055847,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9103118181228638,0.4636664390563965,0.3252872228622436,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9323809146881104,0.4937365651130676,0.4686934351921081,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8040581345558167,0.3162908852100372,1.4331814050674438,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2248840332031,291.1526794433594,1.0,0.6769464612007141,1.0,1.0,0.3247584104537964,1.0,-3.692137241363525,2.645979881286621,1.0461573600769043,1.81335997581482,0.0,0.0,0.0,180.5795745849609,215.0,-0.8111552596092224,-0.0,4010.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8249014616012573,0.369323581457138,0.3348715603351593,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9388768672943116,0.5419602990150452,0.5144932866096497,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8880613446235657,0.4650053083896637,0.3266557455062866,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9070812463760376,0.4947583675384521,0.4702480733394623,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7845367193222046,0.316810131072998,1.4383330345153809,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2226257324219,291.15216064453125,1.0,0.6863312721252441,1.0,1.0,0.3246289491653442,1.0,-3.7048027515411377,2.655000686645508,1.04980206489563,1.819626450538636,0.0,0.0,0.0,195.9779815673828,233.0,-0.7487223148345947,-0.0,4141.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8249014616012573,0.369323581457138,0.3348715603351593,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9388768672943116,0.5419602990150452,0.5144932866096497,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8880613446235657,0.4650053083896637,0.3266557455062866,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9070812463760376,0.4947583675384521,0.4702480733394623,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7845367193222046,0.316810131072998,1.4383330345153809,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2226257324219,291.15216064453125,1.0,0.6863312721252441,1.0,1.0,0.3246289491653442,1.0,-3.7048027515411377,2.655000686645508,1.04980206489563,1.819626450538636,0.0,0.0,0.0,195.9779815673828,233.0,-0.7487223148345947,-0.0,4141.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070499897003174,0.3696594834327698,0.3357893228530884,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914421021938324,0.5428853034973145,0.5160095691680908,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868114173412323,0.4662812352180481,0.3280197381973266,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860857486724854,0.4957166910171509,0.4717962741851806,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7667815685272217,0.3172671198844909,1.443457841873169,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.22003173828125,291.1515808105469,1.0,0.6962646842002869,1.0,1.0,0.3244994878768921,1.0,-3.717402219772339,2.6639726161956787,1.0534297227859497,1.8259227275848389,0.0,0.0,0.0,212.77056884765625,251.0,-0.7893447279930115,-0.0,4282.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070499897003174,0.3696594834327698,0.3357893228530884,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914421021938324,0.5428853034973145,0.5160095691680908,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868114173412323,0.4662812352180481,0.3280197381973266,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860857486724854,0.4957166910171509,0.4717962741851806,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7667815685272217,0.3172671198844909,1.443457841873169,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.22003173828125,291.1515808105469,1.0,0.6962646842002869,1.0,1.0,0.3244994878768921,1.0,-3.717402219772339,2.6639726161956787,1.0534297227859497,1.8259227275848389,0.0,0.0,0.0,212.77056884765625,251.0,-0.7893447279930115,-0.0,4282.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7900044322013855,0.3699392974376678,0.3366826176643371,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8944777846336365,0.5437514781951904,0.5174983143806458,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.850904643535614,0.4675014019012451,0.3293653130531311,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8677431344985962,0.4966183304786682,0.4733188152313232,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.751466691493988,0.3176697492599487,1.4484694004058838,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2172241210937,291.1512756347656,1.0,0.7064018249511719,1.0,1.0,0.3244327008724212,1.0,-3.729751586914064,2.672560930252075,1.0571906566619873,1.831950664520264,0.0,0.0,0.0,230.30471801757807,269.0,-0.5460480451583862,-0.0,4427.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7900044322013855,0.3699392974376678,0.3366826176643371,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8944777846336365,0.5437514781951904,0.5174983143806458,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.850904643535614,0.4675014019012451,0.3293653130531311,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8677431344985962,0.4966183304786682,0.4733188152313232,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.751466691493988,0.3176697492599487,1.4484694004058838,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2172241210937,291.1512756347656,1.0,0.7064018249511719,1.0,1.0,0.3244327008724212,1.0,-3.729751586914064,2.672560930252075,1.0571906566619873,1.831950664520264,0.0,0.0,0.0,230.30471801757807,269.0,-0.5460480451583862,-0.0,4427.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7750036120414734,0.3701720237731933,0.3375468254089355,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8775420784950256,0.5445640683174133,0.5189515352249146,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8362506031990051,0.468673437833786,0.3306878209114074,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8520112633705139,0.4974706470966339,0.4748090505599975,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7384371757507324,0.318027913570404,1.4533454179763794,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2142944335937,291.1510009765625,1.0,0.7165564894676208,1.0,1.0,0.3243659436702728,1.0,-3.741793394088745,2.6809351444244385,1.0608583688735962,1.8378469944000244,0.0,0.0,0.0,248.210693359375,272.0,-0.4369535446166992,-0.0,4575.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7750036120414734,0.3701720237731933,0.3375468254089355,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8775420784950256,0.5445640683174133,0.5189515352249146,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8362506031990051,0.468673437833786,0.3306878209114074,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8520112633705139,0.4974706470966339,0.4748090505599975,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7384371757507324,0.318027913570404,1.4533454179763794,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2142944335937,291.1510009765625,1.0,0.7165564894676208,1.0,1.0,0.3243659436702728,1.0,-3.741793394088745,2.6809351444244385,1.0608583688735962,1.8378469944000244,0.0,0.0,0.0,248.210693359375,272.0,-0.4369535446166992,-0.0,4575.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7704111933708191,0.3702761232852936,0.3378641009330749,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8723978996276855,0.5449533462524414,0.5195541977882385,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8318745493888855,0.4692458212375641,0.3312592804431915,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8472983837127686,0.4978823065757751,0.4754321277141571,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7344980835914612,0.318194568157196,1.455212116241455,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2128295898437,291.15087890625,1.0,0.719841480255127,1.0,1.0,0.3243325650691986,1.0,-3.746586322784424,2.684284448623657,1.0623018741607666,1.8402687311172483,0.0,0.0,0.0,254.356201171875,272.0,-0.4385072588920593,-0.0,4628.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7670601606369019,0.3703794181346893,0.3381255269050598,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8686718940734863,0.5453353524208069,0.5200929641723633,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8287293314933777,0.4698146879673004,0.3317858576774597,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8439022898674011,0.4982890486717224,0.4759933948516845,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7316285967826843,0.3183587193489074,1.456794261932373,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2113952636719,291.1507263183594,1.0,0.7225538492202759,1.0,1.0,0.3243152797222137,1.0,-3.750763177871704,2.687171459197998,1.063591718673706,1.8423130512237549,0.0,0.0,0.0,259.0946960449219,260.0,-0.4483724534511566,-0.0,4670.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7666962146759033,0.3705250918865204,0.3382753431797027,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8684126734733582,0.5458478927612305,0.5205988883972168,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8286781311035156,0.4705874919891357,0.3323385715484619,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8437065482139587,0.4988382756710052,0.4765329957008362,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.731380045413971,0.3185828626155853,1.4579033851623535,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2095642089844,291.1505126953125,1.0,0.7230224609375,1.0,1.0,0.3242917656898498,1.0,-3.754206895828247,2.689572095870972,1.0646347999572754,1.84407925605774,0.0,0.0,0.0,259.8961486816406,260.0,-0.4995088577270508,-0.0,4685.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7674285173416138,0.3706007599830627,0.3383046984672546,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8693251609802246,0.5460905432701111,0.5207886099815369,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8295666575431824,0.4709552228450775,0.3325647413730621,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8445659279823303,0.4990993738174438,0.4767396748065948,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7320523262023926,0.3186936974525451,1.4582113027572632,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2088317871094,291.1503601074219,1.0,0.7226949334144592,1.0,1.0,0.324280709028244,1.0,-3.755362987518311,2.690391540527344,1.0649714469909668,1.844669222831726,0.0,0.0,0.0,259.0320129394531,248.0,-0.5645542740821838,-0.0,4683.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7722818851470947,0.370869517326355,0.3383038640022278,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751063942909241,0.5468587875366211,0.5212622284889221,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8349170088768005,0.472124844789505,0.3331908285617828,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499576449394226,0.4999302625656128,0.477271020412445,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363835573196411,0.3190704882144928,1.4586926698684692,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2068786621094,291.1498107910156,1.0,0.7200424671173096,1.0,1.0,0.3242461681365967,1.0,-3.757905244827272,2.69223690032959,1.0656683444976809,1.8459570407867432,0.0,0.0,0.0,253.0348663330078,236.0,-0.696379542350769,-0.0,4652.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7722818851470947,0.370869517326355,0.3383038640022278,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751063942909241,0.5468587875366211,0.5212622284889221,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8349170088768005,0.472124844789505,0.3331908285617828,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499576449394226,0.4999302625656128,0.477271020412445,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363835573196411,0.3190704882144928,1.4586926698684692,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2068786621094,291.1498107910156,1.0,0.7200424671173096,1.0,1.0,0.3242461681365967,1.0,-3.757905244827272,2.69223690032959,1.0656683444976809,1.8459570407867432,0.0,0.0,0.0,253.0348663330078,236.0,-0.696379542350769,-0.0,4652.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7798007130622864,0.3711778819561004,0.3382349014282226,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8839247226715088,0.547639012336731,0.5216367244720459,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8429514169692993,0.4733201861381531,0.3337534964084625,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8582022190093994,0.5007804036140442,0.4777100682258606,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7430451512336731,0.3194933533668518,1.4588502645492554,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2055053710937,291.14947509765625,1.0,0.7159771919250488,1.0,1.0,0.3242460489273071,1.0,-3.759668350219727,2.693450927734375,1.0662174224853516,1.8466912508010864,0.0,0.0,0.0,244.1645050048828,224.0,-0.5380678176879883,-0.0,4600.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7798007130622864,0.3711778819561004,0.3382349014282226,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8839247226715088,0.547639012336731,0.5216367244720459,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8429514169692993,0.4733201861381531,0.3337534964084625,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8582022190093994,0.5007804036140442,0.4777100682258606,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7430451512336731,0.3194933533668518,1.4588502645492554,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2055053710937,291.14947509765625,1.0,0.7159771919250488,1.0,1.0,0.3242460489273071,1.0,-3.759668350219727,2.693450927734375,1.0662174224853516,1.8466912508010864,0.0,0.0,0.0,244.1645050048828,224.0,-0.5380678176879883,-0.0,4600.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7893661260604858,0.3715153932571411,0.3381375670433044,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8950657844543457,0.5484251379966736,0.5219582915306091,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8531550168991089,0.4745339751243591,0.3342860639095306,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8687279224395752,0.5016438961029053,0.4781031310558319,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7515930533409119,0.3199597895145416,1.45892333984375,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2045593261719,291.14923095703125,1.0,0.7111517786979675,1.0,1.0,0.3242459595203399,1.0,-3.761139869689941,2.6944713592529297,1.0666683912277222,1.847238063812256,0.0,0.0,0.0,233.7476806640625,212.0,-0.3851077556610107,-0.0,4537.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7893661260604858,0.3715153932571411,0.3381375670433044,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8950657844543457,0.5484251379966736,0.5219582915306091,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8531550168991089,0.4745339751243591,0.3342860639095306,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8687279224395752,0.5016438961029053,0.4781031310558319,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7515930533409119,0.3199597895145416,1.45892333984375,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2045593261719,291.14923095703125,1.0,0.7111517786979675,1.0,1.0,0.3242459595203399,1.0,-3.761139869689941,2.6944713592529297,1.0666683912277222,1.847238063812256,0.0,0.0,0.0,233.7476806640625,212.0,-0.3851077556610107,-0.0,4537.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.79481440782547,0.37169149518013,0.3380841314792633,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9013882279396056,0.5488175749778748,0.5221062302589417,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8590209484100342,0.4751448333263397,0.3345461189746856,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8747696280479431,0.5020779371261597,0.4782896041870117,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7565339803695679,0.3202077448368072,1.4589674472808838,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2042236328125,291.149169921875,1.0,0.7085749506950378,1.0,1.0,0.3242458999156952,1.0,-3.761844158172608,2.6949615478515625,1.066882610321045,1.847490310668945,0.0,0.0,0.0,228.20753479003903,212.0,-0.3208394944667816,-0.0,4504.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8006575107574463,0.3718705773353576,0.3380292654037475,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9083375930786132,0.5492087602615356,0.5222485065460205,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8653780221939087,0.4757567644119262,0.3348037302494049,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8812951445579529,0.5025123357772827,0.4784719944000244,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7619053721427917,0.3204632997512817,1.4590250253677368,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2039794921875,291.149169921875,1.0,0.705936849117279,1.0,1.0,0.3242628574371338,1.0,-3.762547492980957,2.695395469665528,1.0671521425247192,1.8476874828338623,0.0,0.0,0.0,222.5480194091797,200.0,-0.1764407902956009,-0.0,4469.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8132779598236084,0.3722350001335144,0.3379174172878265,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9249134063720704,0.549985945224762,0.5225199460983276,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8796302676200867,0.4769818484783172,0.3353137075901031,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895814836025238,0.5033779740333557,0.4788264036178589,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7740044593811035,0.3209939897060394,1.4591883420944214,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035827636719,291.1492919921875,1.0,0.7005414962768555,1.0,1.0,0.324296772480011,1.0,-3.7639758586883545,2.696268081665039,1.067707896232605,1.8480981588363647,0.0,0.0,0.0,211.00526428222656,188.0,0.0827801674604415,-0.0,4399.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8132779598236084,0.3722350001335144,0.3379174172878265,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9249134063720704,0.549985945224762,0.5225199460983276,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8796302676200867,0.4769818484783172,0.3353137075901031,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895814836025238,0.5033779740333557,0.4788264036178589,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7740044593811035,0.3209939897060394,1.4591883420944214,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035827636719,291.1492919921875,1.0,0.7005414962768555,1.0,1.0,0.324296772480011,1.0,-3.7639758586883545,2.696268081665039,1.067707896232605,1.8480981588363647,0.0,0.0,0.0,211.00526428222656,188.0,0.0827801674604415,-0.0,4399.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8268250823020935,0.3726043403148651,0.3378030061721802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9441621899604796,0.5507511496543884,0.522772490978241,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8961549401283264,0.478203684091568,0.3358160257339477,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.912982940673828,0.5042315125465393,0.4791624844074249,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7881309986114502,0.3215512931346893,1.4594354629516602,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6950283050537109,1.0,1.0,0.3243306875228882,1.0,-3.7654483318328857,2.6971654891967773,1.068282961845398,1.848559021949768,0.0,0.0,0.0,199.24880981445312,176.0,0.2440550178289413,-0.0,4328.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8268250823020935,0.3726043403148651,0.3378030061721802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9441621899604796,0.5507511496543884,0.522772490978241,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8961549401283264,0.478203684091568,0.3358160257339477,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.912982940673828,0.5042315125465393,0.4791624844074249,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7881309986114502,0.3215512931346893,1.4594354629516602,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6950283050537109,1.0,1.0,0.3243306875228882,1.0,-3.7654483318328857,2.6971654891967773,1.068282961845398,1.848559021949768,0.0,0.0,0.0,199.24880981445312,176.0,0.2440550178289413,-0.0,4328.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8422877192497253,0.3729743361473083,0.337686538696289,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9647661447525024,0.5515038371086121,0.5230103135108948,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9159753322601318,0.4794190526008606,0.3363118469715118,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9345173835754396,0.5050737261772156,0.4794845283031463,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8044722080230713,0.3221264183521271,1.4597498178482056,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894533038139343,1.0,1.0,0.3243525326251983,1.0,-3.766956329345703,2.6981239318847656,1.0688323974609375,1.849098920822144,0.0,0.0,0.0,187.4042205810547,164.0,0.2939660251140594,-0.0,4256.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8422877192497253,0.3729743361473083,0.337686538696289,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9647661447525024,0.5515038371086121,0.5230103135108948,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9159753322601318,0.4794190526008606,0.3363118469715118,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9345173835754396,0.5050737261772156,0.4794845283031463,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8044722080230713,0.3221264183521271,1.4597498178482056,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894533038139343,1.0,1.0,0.3243525326251983,1.0,-3.766956329345703,2.6981239318847656,1.0688323974609375,1.849098920822144,0.0,0.0,0.0,187.4042205810547,164.0,0.2939660251140594,-0.0,4256.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609279990196228,0.373342216014862,0.3375664353370666,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9854753613471984,0.5522397756576538,0.5232304930686951,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9409570693969728,0.4806234538555145,0.3367988467216491,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9587334394454956,0.5059020519256592,0.4797913432121277,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822473406791687,0.322717934846878,1.460129737854004,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.203125,291.1500244140625,1.0,0.6838319301605225,1.0,1.0,0.3243744075298309,1.0,-3.768488883972168,2.699091911315918,1.0693968534469604,1.8497021198272705,0.0,0.0,0.0,175.50430297851562,167.0,0.337816059589386,-0.0,4183.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
