time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609279990196228,0.373342216014862,0.3375664353370666,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9854753613471984,0.5522397756576538,0.5232304930686951,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9409570693969728,0.4806234538555145,0.3367988467216491,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9587334394454956,0.5059020519256592,0.4797913432121277,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822473406791687,0.322717934846878,1.460129737854004,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.203125,291.1500244140625,1.0,0.6838319301605225,1.0,1.0,0.3243744075298309,1.0,-3.768488883972168,2.699091911315918,1.0693968534469604,1.8497021198272705,0.0,0.0,0.0,175.50430297851562,167.0,0.337816059589386,-0.0,4183.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8667204976081848,0.3735248446464538,0.3376089930534363,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9909848570823668,0.5526036620140076,0.5234451293945312,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9484379887580872,0.481222540140152,0.3371205031871795,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9655595421791076,0.506313145160675,0.4800501763820648,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8277520537376404,0.3230189085006714,1.4608577489852903,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2030944824219,291.150146484375,1.0,0.6828066110610962,1.0,1.0,0.3243853151798248,1.0,-3.770369052886963,2.7003276348114014,1.0700414180755615,1.8505417108535769,0.0,0.0,0.0,172.36868286132812,167.0,0.3933006823062897,-0.0,4168.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8702208995819092,0.3736968636512756,0.3376981616020202,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9941302537918092,0.5529569387435913,0.5237079858779907,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9529198408126832,0.4818108677864074,0.3374779224395752,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.969539999961853,0.5067144632339478,0.4803580641746521,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8309603333473206,0.3233166038990021,1.4618489742279053,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2030334472656,291.1503295898437,1.0,0.6823660731315613,1.0,1.0,0.3243834674358368,1.0,-3.772785425186157,2.701965093612671,1.0708203315734863,1.8516923189163208,0.0,0.0,0.0,170.65696716308594,185.0,0.4452694654464721,-0.0,4164.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8640952706336975,0.3739316463470459,0.3380487561225891,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9886813163757324,0.5534704327583313,0.5243353843688965,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9458765387535096,0.4826799929141998,0.3381888568401336,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9628356695175172,0.507302463054657,0.4810552597045898,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8257165551185608,0.3237574398517608,1.4644925594329834,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2027893066406,291.1506042480469,1.0,0.6854247450828552,1.0,1.0,0.3243806362152099,1.0,-3.778832674026489,2.7060794830322266,1.0727531909942627,1.8544833660125728,0.0,0.0,0.0,174.45509338378906,185.0,0.5274679064750671,-0.0,4205.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8607054948806763,0.3739953339099884,0.3381852209568023,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.98545503616333,0.553623616695404,0.5245617032051086,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9417562484741212,0.4829447567462921,0.3384338021278381,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9589132070541382,0.5074795484542847,0.4813040196895599,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.822739839553833,0.3238902390003204,1.4654738903045654,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.20263671875,291.1507263183594,1.0,0.6868086457252502,1.0,1.0,0.3243797421455383,1.0,-3.781043767929077,2.707581758499145,1.0734620094299316,1.8555140495300293,0.0,0.0,0.0,176.56851196289062,203.0,0.5717272162437439,-0.0,4225.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8433993458747864,0.3742035329341888,0.3388167023658752,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.966621458530426,0.5542111992835999,0.525577962398529,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.919597864151001,0.4839933812618255,0.3395057022571563,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9370175004005432,0.5081680417060852,0.4824150800704956,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8066120147705078,0.3244025707244873,1.469959378242493,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2016296386719,291.1512145996094,1.0,0.6940926313400269,1.0,1.0,0.3243760168552398,1.0,-3.7910501956939697,2.714379072189331,1.076671123504639,1.8601852655410769,0.0,0.0,0.0,188.4659118652344,221.0,0.660391628742218,-0.0,4329.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8433993458747864,0.3742035329341888,0.3388167023658752,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.966621458530426,0.5542111992835999,0.525577962398529,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.919597864151001,0.4839933812618255,0.3395057022571563,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9370175004005432,0.5081680417060852,0.4824150800704956,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8066120147705078,0.3244025707244873,1.469959378242493,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2016296386719,291.1512145996094,1.0,0.6940926313400269,1.0,1.0,0.3243760168552398,1.0,-3.7910501956939697,2.714379072189331,1.076671123504639,1.8601852655410769,0.0,0.0,0.0,188.4659118652344,221.0,0.660391628742218,-0.0,4329.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8253421187400818,0.3743294477462768,0.3394842147827148,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9429582357406616,0.5547224283218384,0.5266392230987549,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8972095847129822,0.4849600195884704,0.3406067490577698,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9124409556388856,0.5087825655937195,0.4835732877254486,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7880423069000244,0.3248502314090729,1.474713683128357,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2000732421875,291.1514892578125,1.0,0.7027758359909058,1.0,1.0,0.3243352472782135,1.0,-3.801570653915405,2.721651554107666,1.0799189805984497,1.8652271032333367,0.0,0.0,0.0,203.3720245361328,239.0,0.4249684512615204,-0.0,4456.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8253421187400818,0.3743294477462768,0.3394842147827148,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9429582357406616,0.5547224283218384,0.5266392230987549,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8972095847129822,0.4849600195884704,0.3406067490577698,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9124409556388856,0.5087825655937195,0.4835732877254486,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7880423069000244,0.3248502314090729,1.474713683128357,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2000732421875,291.1514892578125,1.0,0.7027758359909058,1.0,1.0,0.3243352472782135,1.0,-3.801570653915405,2.721651554107666,1.0799189805984497,1.8652271032333367,0.0,0.0,0.0,203.3720245361328,239.0,0.4249684512615204,-0.0,4456.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8078902959823608,0.3743821978569031,0.3401454985141754,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9188424944877625,0.5551617741584778,0.5276964902877808,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8772529363632202,0.4858494997024536,0.3417010307312011,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.891339898109436,0.5093276500701904,0.4847296774387359,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7706129550933838,0.3252362906932831,1.4794944524765017,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1980895996094,291.15155029296875,1.0,0.7121343612670898,1.0,1.0,0.3242945075035095,1.0,-3.812100887298584,2.728937864303589,1.083162784576416,1.8702771663665767,0.0,0.0,0.0,219.92706298828125,257.0,0.196581482887268,-0.0,4593.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8078902959823608,0.3743821978569031,0.3401454985141754,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9188424944877625,0.5551617741584778,0.5276964902877808,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8772529363632202,0.4858494997024536,0.3417010307312011,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.891339898109436,0.5093276500701904,0.4847296774387359,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7706129550933838,0.3252362906932831,1.4794944524765017,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1980895996094,291.15155029296875,1.0,0.7121343612670898,1.0,1.0,0.3242945075035095,1.0,-3.812100887298584,2.728937864303589,1.083162784576416,1.8702771663665767,0.0,0.0,0.0,219.92706298828125,257.0,0.196581482887268,-0.0,4593.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7991971373558044,0.3743825256824493,0.3404660820960998,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9079573750495912,0.5553545951843262,0.528214156627655,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8681141138076782,0.4862653017044067,0.3422385454177856,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.881793200969696,0.5095743536949158,0.4852978587150574,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.762665867805481,0.3254067897796631,1.48185133934021,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.19696044921875,291.15155029296875,1.0,0.7169374227523804,1.0,1.0,0.3242741227149963,1.0,-3.8172764778137207,2.732521772384644,1.0847547054290771,1.8727582693099976,0.0,0.0,0.0,228.57843017578125,257.0,0.0996543318033218,-0.0,4665.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7909479141235352,0.3743678033351898,0.3407782018184662,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8984341025352478,0.5555312037467957,0.5287221074104309,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8596245050430298,0.486663669347763,0.3427680134773254,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8728676438331604,0.5098055601119995,0.4858569204807281,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7553002834320068,0.3255645036697387,1.484175682067871,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.19580078125,291.1514587402344,1.0,0.7217686772346497,1.0,1.0,0.3242428302764892,1.0,-3.8223717212677,2.736088275909424,1.086283564567566,1.8752354383468628,0.0,0.0,0.0,237.36868286132807,275.0,-0.043412335216999,-0.0,4737.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7759211659431458,0.3742983937263489,0.3413762748241424,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8813470005989075,0.5558404326438904,0.5297070741653442,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8444913625717163,0.4874129593372345,0.3438016474246979,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8568634390830994,0.510226309299469,0.4869461953639984,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7421956062316895,0.3258466124534607,1.488722801208496,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1932983398437,291.1511535644531,1.0,0.7314416766166687,1.0,1.0,0.3241802453994751,1.0,-3.8323042392730713,2.743054151535034,1.0892502069473269,1.8800665140151973,0.0,0.0,0.0,255.2158203125,278.0,-0.289814680814743,-0.0,4883.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7759211659431458,0.3742983937263489,0.3413762748241424,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8813470005989075,0.5558404326438904,0.5297070741653442,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8444913625717163,0.4874129593372345,0.3438016474246979,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8568634390830994,0.510226309299469,0.4869461953639984,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7421956062316895,0.3258466124534607,1.488722801208496,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1932983398437,291.1511535644531,1.0,0.7314416766166687,1.0,1.0,0.3241802453994751,1.0,-3.8323042392730713,2.743054151535034,1.0892502069473269,1.8800665140151973,0.0,0.0,0.0,255.2158203125,278.0,-0.289814680814743,-0.0,4883.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7678321599960327,0.3741994798183441,0.3416856825351715,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8722162842750549,0.5561090707778931,0.5303807258605957,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8366254568099976,0.4881199896335602,0.3446034491062164,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.848463773727417,0.5106088519096375,0.4877262711524963,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7353202104568481,0.3261005580425262,1.4918440580368042,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19073486328125,291.1507263183594,1.0,0.7370443940162659,1.0,1.0,0.3241176605224609,1.0,-3.8391520977020255,2.7479166984558105,1.0912353992462158,1.8835276365280151,0.0,0.0,0.0,266.05126953125,266.0,-0.5699679255485535,-0.0,4974.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7678321599960327,0.3741994798183441,0.3416856825351715,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8722162842750549,0.5561090707778931,0.5303807258605957,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8366254568099976,0.4881199896335602,0.3446034491062164,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.848463773727417,0.5106088519096375,0.4877262711524963,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7353202104568481,0.3261005580425262,1.4918440580368042,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19073486328125,291.1507263183594,1.0,0.7370443940162659,1.0,1.0,0.3241176605224609,1.0,-3.8391520977020255,2.7479166984558105,1.0912353992462158,1.8835276365280151,0.0,0.0,0.0,266.05126953125,266.0,-0.5699679255485535,-0.0,4974.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680534720420837,0.3741082847118377,0.3415839374065399,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8726786971092224,0.556358814239502,0.530600368976593,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8372843861579895,0.4888104498386383,0.3450705707073211,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8489634394645691,0.5109760165214539,0.4880553781986236,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357437014579773,0.3263562023639679,1.492892503738403,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7368171811103821,1.0,1.0,0.3240832686424255,1.0,-3.8415207862854,2.7496352195739746,1.0918855667114258,1.8848462104797363,0.0,0.0,0.0,265.7889099121094,254.0,-0.7424440979957581,-0.0,4980.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680534720420837,0.3741082847118377,0.3415839374065399,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8726786971092224,0.556358814239502,0.530600368976593,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8372843861579895,0.4888104498386383,0.3450705707073211,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8489634394645691,0.5109760165214539,0.4880553781986236,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357437014579773,0.3263562023639679,1.492892503738403,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7368171811103821,1.0,1.0,0.3240832686424255,1.0,-3.8415207862854,2.7496352195739746,1.0918855667114258,1.8848462104797363,0.0,0.0,0.0,265.7889099121094,254.0,-0.7424440979957581,-0.0,4980.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7726619243621826,0.3740603029727936,0.3413000702857971,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8781939148902893,0.5566191077232361,0.5305977463722229,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8424445986747742,0.4895145297050476,0.3453759849071502,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8541524410247803,0.5113581418991089,0.4881660044193268,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7400307059288025,0.3266533017158508,1.493011474609375,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1867980957031,291.1495666503906,1.0,0.7338700890541077,1.0,1.0,0.3240488767623901,1.0,-3.8418216705322266,2.749952793121338,1.0918687582015991,1.8851581811904907,0.0,0.0,0.0,259.6419982910156,242.0,-0.8530891537666321,-0.0,4940.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7726619243621826,0.3740603029727936,0.3413000702857971,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8781939148902893,0.5566191077232361,0.5305977463722229,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8424445986747742,0.4895145297050476,0.3453759849071502,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8541524410247803,0.5113581418991089,0.4881660044193268,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7400307059288025,0.3266533017158508,1.493011474609375,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1867980957031,291.1495666503906,1.0,0.7338700890541077,1.0,1.0,0.3240488767623901,1.0,-3.8418216705322266,2.749952793121338,1.0918687582015991,1.8851581811904907,0.0,0.0,0.0,259.6419982910156,242.0,-0.8530891537666321,-0.0,4940.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7760254144668579,0.3740509748458862,0.3411274552345276,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8821649551391602,0.5567530393600464,0.5305533409118652,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8461185097694397,0.4898675382137298,0.3454959988594055,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8578901886940002,0.5115547776222229,0.4881799817085266,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7431159615516663,0.3268205225467682,1.4929295778274536,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.18621826171875,291.1492614746094,1.0,0.7318087816238403,1.0,1.0,0.3240316808223724,1.0,-3.841623544692993,2.749875783920288,1.0917479991912842,1.8851475715637207,0.0,0.0,0.0,255.35513305664065,242.0,-0.858009934425354,-0.0,4911.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7799190282821655,0.3740491569042206,0.3409443497657776,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8867399096488953,0.5568883419036865,0.5304918885231018,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8503522872924805,0.4902183711528778,0.3456011712551117,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8622117042541504,0.511754035949707,0.4881779551506042,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7466863393783569,0.3269996047019958,1.4928125143051147,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.18572998046875,291.1490783691406,1.0,0.7295138239860535,1.0,1.0,0.3240424990653991,1.0,-3.841312885284424,2.749629735946656,1.091683268547058,1.884989738464356,0.0,0.0,0.0,250.58624267578125,230.0,-0.6957899332046509,-0.0,4879.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.787459135055542,0.3740590810775757,0.3406238853931427,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8955562710762024,0.5571169853210449,0.5303635001182556,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8585623502731323,0.4908031821250915,0.3457548320293426,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8706011176109314,0.5120925307273865,0.4881518483161926,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7536419034004211,0.327323853969574,1.4925960302352903,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1851806640625,291.14892578125,1.0,0.7253207564353943,1.0,1.0,0.3240606784820556,1.0,-3.840666055679321,2.7491214275360107,1.091544508934021,1.8846513032913208,0.0,0.0,0.0,241.8835601806641,230.0,-0.410991370677948,-0.0,4820.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7890219688415527,0.3740622997283935,0.3405617475509643,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8973780870437622,0.5571604371070862,0.5303364992141724,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8602712154388428,0.4909138083457947,0.3457817137241363,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8723459839820862,0.5121572017669678,0.4881446063518524,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.755094051361084,0.3273884057998657,1.4925557374954224,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18511962890625,291.14892578125,1.0,0.7244893908500671,1.0,1.0,0.3240641355514526,1.0,-3.84053373336792,2.749018669128418,1.091515064239502,1.884582161903381,0.0,0.0,0.0,240.1599578857422,218.0,-0.366216093301773,-0.0,4808.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.799761176109314,0.3740909993648529,0.3401669263839721,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9101568460464478,0.5574287176132202,0.5301493406295776,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.872107744216919,0.4915962517261505,0.3459320366382599,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8844033479690552,0.512561023235321,0.4880837202072143,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7651980519294739,0.3278144299983978,1.4923325777053833,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1848449707031,291.1488952636719,1.0,0.7190860509872437,1.0,1.0,0.3240857720375061,1.0,-3.839672565460205,2.7483530044555664,1.0913194417953491,1.884129524230957,0.0,0.0,0.0,228.97091674804688,206.0,-0.1506898403167724,-0.0,4732.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.799761176109314,0.3740909993648529,0.3401669263839721,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9101568460464478,0.5574287176132202,0.5301493406295776,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.872107744216919,0.4915962517261505,0.3459320366382599,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8844033479690552,0.512561023235321,0.4880837202072143,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7651980519294739,0.3278144299983978,1.4923325777053833,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1848449707031,291.1488952636719,1.0,0.7190860509872437,1.0,1.0,0.3240857720375061,1.0,-3.839672565460205,2.7483530044555664,1.0913194417953491,1.884129524230957,0.0,0.0,0.0,228.97091674804688,206.0,-0.1506898403167724,-0.0,4732.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8118664622306824,0.3741276562213897,0.3397663533687591,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.926094114780426,0.5576875805854797,0.5299393534660339,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8858702182769775,0.4922611713409424,0.3460596799850464,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8983306288719177,0.5129598379135132,0.4880040884017944,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7770364284515381,0.3282704949378967,1.4921797513961792,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.184814453125,291.1490783691406,1.0,0.7134819626808167,1.0,1.0,0.3241328001022339,1.0,-3.838811635971069,2.7476017475128174,1.091209888458252,1.8835844993591309,0.0,0.0,0.0,217.3997344970703,194.0,0.1208618283271789,-0.0,4654.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8118664622306824,0.3741276562213897,0.3397663533687591,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.926094114780426,0.5576875805854797,0.5299393534660339,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8858702182769775,0.4922611713409424,0.3460596799850464,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8983306288719177,0.5129598379135132,0.4880040884017944,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7770364284515381,0.3282704949378967,1.4921797513961792,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.184814453125,291.1490783691406,1.0,0.7134819626808167,1.0,1.0,0.3241328001022339,1.0,-3.838811635971069,2.7476017475128174,1.091209888458252,1.8835844993591309,0.0,0.0,0.0,217.3997344970703,194.0,0.1208618283271789,-0.0,4654.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8247836232185364,0.374167263507843,0.3393626511096954,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9443848729133606,0.5579343438148499,0.5297117233276367,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9016543030738832,0.4929066300392151,0.3461691737174988,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9148958325386048,0.5133503079414368,0.4879104495048523,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7907232642173767,0.3287491202354431,1.4921001195907593,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1849670410156,291.1493530273437,1.0,0.7077718377113342,1.0,1.0,0.324179857969284,1.0,-3.837975263595581,2.7468652725219727,1.0911099910736084,1.883042812347412,0.0,0.0,0.0,205.6523284912109,182.0,0.3032416701316833,-0.0,4575.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8247836232185364,0.374167263507843,0.3393626511096954,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9443848729133606,0.5579343438148499,0.5297117233276367,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9016543030738832,0.4929066300392151,0.3461691737174988,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9148958325386048,0.5133503079414368,0.4879104495048523,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7907232642173767,0.3287491202354431,1.4921001195907593,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1849670410156,291.1493530273437,1.0,0.7077718377113342,1.0,1.0,0.324179857969284,1.0,-3.837975263595581,2.7468652725219727,1.0911099910736084,1.883042812347412,0.0,0.0,0.0,205.6523284912109,182.0,0.3032416701316833,-0.0,4575.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.831804096698761,0.3741870820522308,0.3391595482826233,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9540849328041076,0.5580518841743469,0.5295910239219666,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9107121229171752,0.4932206571102142,0.3462168276309967,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9247521758079528,0.5135412216186523,0.4878582060337066,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7983227372169495,0.328995943069458,1.4920880794525146,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1850891113281,291.1495361328125,1.0,0.7048884630203247,1.0,1.0,0.3242033720016479,1.0,-3.837565898895264,2.7465031147003174,1.0910626649856567,1.882774353027344,0.0,0.0,0.0,199.7375640869141,182.0,0.3650272488594055,-0.0,4535.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8393811583518982,0.3742061257362366,0.3389554023742676,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9639689326286316,0.5581651329994202,0.529465913772583,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.921083927154541,0.4935284554958343,0.3462599217891693,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.935419738292694,0.5137287974357605,0.4878023862838745,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8064532279968262,0.3292466998100281,1.4920918941497805,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.18524169921875,291.149658203125,1.0,0.7019912600517273,1.0,1.0,0.3242143988609314,1.0,-3.837159156799317,2.7461845874786377,1.0909745693206787,1.8825478553771973,0.0,0.0,0.0,193.80728149414065,170.0,0.3541398048400879,-0.0,4494.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8567898869514465,0.3742412030696869,0.3385436236858368,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9837427735328674,0.5583781003952026,0.5292020440101624,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9446610808372498,0.4941245019435882,0.3463318347930908,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958313286304474,0.5140931606292725,0.4876796901226043,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.823534369468689,0.3297587633132934,1.492143630981445,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1855773925781,291.1498718261719,1.0,0.6961613893508911,1.0,1.0,0.3242364525794983,1.0,-3.836347341537476,2.745554208755493,1.090793251991272,1.882099151611328,0.0,0.0,0.0,181.91598510742188,173.0,0.3229851424694061,-0.0,4414.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8567898869514465,0.3742412030696869,0.3385436236858368,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9837427735328674,0.5583781003952026,0.5292020440101624,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9446610808372498,0.4941245019435882,0.3463318347930908,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958313286304474,0.5140931606292725,0.4876796901226043,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.823534369468689,0.3297587633132934,1.492143630981445,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1855773925781,291.1498718261719,1.0,0.6961613893508911,1.0,1.0,0.3242364525794983,1.0,-3.836347341537476,2.745554208755493,1.090793251991272,1.882099151611328,0.0,0.0,0.0,181.91598510742188,173.0,0.3229851424694061,-0.0,4414.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.865178108215332,0.3742640316486358,0.3383835852146148,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9918405413627625,0.5585753917694092,0.5291974544525146,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9554125666618348,0.4946968555450439,0.346590518951416,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.968269944190979,0.5144442319869995,0.4878186583518982,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8314839005470276,0.3302753865718841,1.493519902229309,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1858825683594,291.1501159667969,1.0,0.6944078207015991,1.0,1.0,0.3242585062980652,1.0,-3.83827805519104,2.7467989921569824,1.0914791822433472,1.8828500509262085,0.0,0.0,0.0,177.0590362548828,191.0,0.4007517695426941,-0.0,4388.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
