time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.865178108215332,0.3742640316486358,0.3383835852146148,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9918405413627625,0.5585753917694092,0.5291974544525146,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9554125666618348,0.4946968555450439,0.346590518951416,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.968269944190979,0.5144442319869995,0.4878186583518982,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8314839005470276,0.3302753865718841,1.493519902229309,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1858825683594,291.1501159667969,1.0,0.6944078207015991,1.0,1.0,0.3242585062980652,1.0,-3.83827805519104,2.7467989921569824,1.0914791822433472,1.8828500509262085,0.0,0.0,0.0,177.0590362548828,191.0,0.4007517695426941,-0.0,4388.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8554515242576599,0.374232143163681,0.3385869264602661,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9825519323349,0.5587241053581238,0.5295776724815369,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.943723738193512,0.495204746723175,0.3471234738826751,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9571101069450378,0.5147497653961182,0.4883454442024231,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8230792284011841,0.3307665288448334,1.4968342781066897,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1858825683594,291.1504211425781,1.0,0.698567271232605,1.0,1.0,0.324256032705307,1.0,-3.844238519668579,2.750872135162353,1.0933663845062256,1.8855139017105105,0.0,0.0,0.0,183.14669799804688,209.0,0.4604416489601135,-0.0,4445.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8554515242576599,0.374232143163681,0.3385869264602661,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9825519323349,0.5587241053581238,0.5295776724815369,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.943723738193512,0.495204746723175,0.3471234738826751,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9571101069450378,0.5147497653961182,0.4883454442024231,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8230792284011841,0.3307665288448334,1.4968342781066897,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1858825683594,291.1504211425781,1.0,0.698567271232605,1.0,1.0,0.324256032705307,1.0,-3.844238519668579,2.750872135162353,1.0933663845062256,1.8855139017105105,0.0,0.0,0.0,183.14669799804688,209.0,0.4604416489601135,-0.0,4445.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8385044932365417,0.3741109371185303,0.338934063911438,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9633041024208068,0.5587963461875916,0.5301212668418884,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9214675426483154,0.4956176280975342,0.347764253616333,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.935155153274536,0.5149809718132019,0.4890377819538116,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8071863651275635,0.3311957120895386,1.50099778175354,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1852722167969,291.1507873535156,1.0,0.7055034637451172,1.0,1.0,0.3242535591125488,1.0,-3.851924419403076,2.756114959716797,1.0958093404769895,1.8890200853347776,0.0,0.0,0.0,195.1804962158203,227.0,0.4957433342933655,-0.0,4546.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8385044932365417,0.3741109371185303,0.338934063911438,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9633041024208068,0.5587963461875916,0.5301212668418884,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9214675426483154,0.4956176280975342,0.347764253616333,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.935155153274536,0.5149809718132019,0.4890377819538116,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8071863651275635,0.3311957120895386,1.50099778175354,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1852722167969,291.1507873535156,1.0,0.7055034637451172,1.0,1.0,0.3242535591125488,1.0,-3.851924419403076,2.756114959716797,1.0958093404769895,1.8890200853347776,0.0,0.0,0.0,195.1804962158203,227.0,0.4957433342933655,-0.0,4546.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8295472860336304,0.3740182518959045,0.3391246497631073,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9516318440437316,0.5588038563728333,0.5304147601127625,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9096264839172364,0.4957889914512634,0.3480960428714752,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9227871298789978,0.5150686502456665,0.4894063174724579,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7979894280433655,0.3313849866390228,1.5031992197036743,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.15093994140625,1.0,0.7095562219619751,1.0,1.0,0.3242523074150085,1.0,-3.855998992919922,2.7588934898376465,1.0971055030822754,1.8908852338790887,0.0,0.0,0.0,202.4546661376953,227.0,0.4720724523067474,-0.0,4606.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8207240104675293,0.3739072382450104,0.3393170535564422,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9394404292106628,0.5587944388389587,0.530711829662323,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8988123536109924,0.495939701795578,0.3484277725219726,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9108201861381532,0.5151398181915283,0.4897787570953369,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7888811230659485,0.3315590322017669,1.505424976348877,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18408203125,291.1510009765625,1.0,0.7138261795043945,1.0,1.0,0.3242363929748535,1.0,-3.860113859176636,2.7617478370666504,1.098366141319275,1.8928204774856567,0.0,0.0,0.0,210.2324981689453,245.0,0.3544261455535888,-0.0,4669.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8045814037322998,0.3736573755741119,0.3396630585193634,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9174423813819884,0.5587334632873535,0.5312526226043701,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8803985714912415,0.4961637854576111,0.349027007818222,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8916675448417664,0.5152283310890198,0.4904593527317047,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7730604410171509,0.3318402469158172,1.5095127820968628,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1826171875,291.1510009765625,1.0,0.7220414876937866,1.0,1.0,0.3242070972919464,1.0,-3.86764144897461,2.766976356506348,1.1006649732589722,1.8963748216629028,0.0,0.0,0.0,225.46051025390625,245.0,0.1210063025355339,-0.0,4792.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8031753301620483,0.3736333847045898,0.3396924436092376,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.915649712085724,0.5587259531021118,0.5312989950180054,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8788871765136719,0.4961805939674377,0.3490782678127289,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8901152610778809,0.5152338743209839,0.4905179440975189,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7717665433883667,0.3318627476692199,1.5098662376403809,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1824645996094,291.1510009765625,1.0,0.7227681875228882,1.0,1.0,0.324204534292221,1.0,-3.8682901859283447,2.7674272060394287,1.100862979888916,1.896681427955628,0.0,0.0,0.0,226.82107543945312,263.0,0.1032703816890716,-0.0,4803.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7865085601806641,0.3733008205890655,0.3400439620018005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8958643674850464,0.5585992336273193,0.5318623781204224,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8612616658210754,0.4963501095771789,0.3497018814086914,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8719125986099243,0.5152715444564819,0.4912349581718445,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.756725013256073,0.3321157991886139,1.5142258405685425,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1805725097656,291.1509094238281,1.0,0.7319632172584534,1.0,1.0,0.324172705411911,1.0,-3.876253604888916,2.7729616165161133,1.1032919883728027,1.900453329086304,0.0,0.0,0.0,244.2213592529297,281.0,-0.0880689397454261,-0.0,4941.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7865085601806641,0.3733008205890655,0.3400439620018005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8958643674850464,0.5585992336273193,0.5318623781204224,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8612616658210754,0.4963501095771789,0.3497018814086914,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8719125986099243,0.5152715444564819,0.4912349581718445,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.756725013256073,0.3321157991886139,1.5142258405685425,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1805725097656,291.1509094238281,1.0,0.7319632172584534,1.0,1.0,0.324172705411911,1.0,-3.876253604888916,2.7729616165161133,1.1032919883728027,1.900453329086304,0.0,0.0,0.0,244.2213592529297,281.0,-0.0880689397454261,-0.0,4941.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7717246413230896,0.3729116022586822,0.3403605222702026,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.878947913646698,0.5584139227867126,0.5323877930641174,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8460080623626709,0.4964471161365509,0.3502877056598663,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8560505509376526,0.5152527093887329,0.4919160008430481,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7437630295753479,0.3323210179805755,1.5184494256973269,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.178466796875,291.150634765625,1.0,0.7412216663360596,1.0,1.0,0.3241347670555115,1.0,-3.883874893188477,2.778284788131714,1.1055901050567627,1.904093861579895,0.0,0.0,0.0,262.0641784667969,284.0,-0.2626253366470337,-0.0,5083.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7717246413230896,0.3729116022586822,0.3403605222702026,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.878947913646698,0.5584139227867126,0.5323877930641174,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8460080623626709,0.4964471161365509,0.3502877056598663,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8560505509376526,0.5152527093887329,0.4919160008430481,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7437630295753479,0.3323210179805755,1.5184494256973269,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.178466796875,291.150634765625,1.0,0.7412216663360596,1.0,1.0,0.3241347670555115,1.0,-3.883874893188477,2.778284788131714,1.1055901050567627,1.904093861579895,0.0,0.0,0.0,262.0641784667969,284.0,-0.2626253366470337,-0.0,5083.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891603469849,0.3724944293498993,0.3403879404067993,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698014616966248,0.5581920146942139,0.5326037406921387,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837920069694519,0.4964993298053741,0.3506385684013366,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476163148880005,0.5151990652084351,0.4922890365123749,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369356751441956,0.3324995040893554,1.5212440490722656,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464382648468018,1.0,1.0,0.3240968585014343,1.0,-3.888406753540039,2.7814955711364746,1.106911063194275,1.906376600265503,0.0,0.0,0.0,272.8418884277344,272.0,-0.4897194802761078,-0.0,5168.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891603469849,0.3724944293498993,0.3403879404067993,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698014616966248,0.5581920146942139,0.5326037406921387,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837920069694519,0.4964993298053741,0.3506385684013366,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476163148880005,0.5151990652084351,0.4922890365123749,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369356751441956,0.3324995040893554,1.5212440490722656,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464382648468018,1.0,1.0,0.3240968585014343,1.0,-3.888406753540039,2.7814955711364746,1.106911063194275,1.906376600265503,0.0,0.0,0.0,272.8418884277344,272.0,-0.4897194802761078,-0.0,5168.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629712820053101,0.3722853362560272,0.3402313590049743,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690662384033203,0.5580727458000183,0.5325266122817993,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373231887817383,0.4965143799781799,0.3506750762462616,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469730019569397,0.5151647329330444,0.492291122674942,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364744544029236,0.3325864672660827,1.521786093711853,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1753234863281,291.1500549316406,1.0,0.7465832829475403,1.0,1.0,0.3240778744220733,1.0,-3.888829469680786,2.781839609146118,1.106990098953247,1.9067094326019287,0.0,0.0,0.0,273.6949462890625,272.0,-0.606268584728241,-0.0,5175.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7637310028076172,0.3720864951610565,0.3400014638900757,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700507879257202,0.557955801486969,0.5323655605316162,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382699489593506,0.4965305030345917,0.3506486415863037,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8479261994361877,0.5151335000991821,0.4922099709510803,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373397350311279,0.3326818346977234,1.5219532251358032,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1744689941406,291.1497802734375,1.0,0.7458371520042419,1.0,1.0,0.3240737020969391,1.0,-3.888432502746582,2.781580209732056,1.1068521738052368,1.906588673591613,0.0,0.0,0.0,272.4017333984375,260.0,-0.6854126453399658,-0.0,5165.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7678959369659424,0.3717215061187744,0.3394375145435333,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8750874996185303,0.5577337145805359,0.5319135785102844,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8429210186004639,0.4965690076351166,0.3504963219165802,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.852691650390625,0.5150851011276245,0.4919197559356689,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7414526343345642,0.3329068720340729,1.5217632055282593,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1732482910156,291.1492919921875,1.0,0.7426093816757202,1.0,1.0,0.3240653276443481,1.0,-3.886450290679932,2.780245780944824,1.1062045097351074,1.905792474746704,0.0,0.0,0.0,266.20147705078125,248.0,-0.700289785861969,-0.0,5118.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7678959369659424,0.3717215061187744,0.3394375145435333,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8750874996185303,0.5577337145805359,0.5319135785102844,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8429210186004639,0.4965690076351166,0.3504963219165802,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.852691650390625,0.5150851011276245,0.4919197559356689,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7414526343345642,0.3329068720340729,1.5217632055282593,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1732482910156,291.1492919921875,1.0,0.7426093816757202,1.0,1.0,0.3240653276443481,1.0,-3.886450290679932,2.780245780944824,1.1062045097351074,1.905792474746704,0.0,0.0,0.0,266.20147705078125,248.0,-0.700289785861969,-0.0,5118.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.774524986743927,0.3713911175727844,0.3388027846813202,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8829637765884399,0.5575226545333862,0.5313636064529419,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8501541018486023,0.4966080486774444,0.3502650856971741,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601424098014832,0.5150507688522339,0.4915345013141632,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.747814416885376,0.3331784009933471,1.5212607383728027,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.172607421875,291.1488342285156,1.0,0.7380225658416748,1.0,1.0,0.3240569829940796,1.0,-3.883678674697876,2.778376817703247,1.1053017377853394,1.9046146869659424,0.0,0.0,0.0,257.1712951660156,236.0,-0.6401441693305969,-0.0,5050.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.774524986743927,0.3713911175727844,0.3388027846813202,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8829637765884399,0.5575226545333862,0.5313636064529419,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8501541018486023,0.4966080486774444,0.3502650856971741,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601424098014832,0.5150507688522339,0.4915345013141632,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.747814416885376,0.3331784009933471,1.5212607383728027,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.172607421875,291.1488342285156,1.0,0.7380225658416748,1.0,1.0,0.3240569829940796,1.0,-3.883678674697876,2.778376817703247,1.1053017377853394,1.9046146869659424,0.0,0.0,0.0,257.1712951660156,236.0,-0.6401441693305969,-0.0,5050.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7829813361167908,0.371083527803421,0.3381368517875671,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8929205536842346,0.5573151111602783,0.5307615399360657,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.859362006187439,0.4966365694999695,0.34998619556427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8696339130401611,0.5150227546691895,0.4910998940467834,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7559224963188171,0.3334920406341553,1.5206819772720337,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724548339844,291.14874267578125,1.0,0.7327241897583008,1.0,1.0,0.3240992426872253,1.0,-3.8805975914001465,2.7761242389678955,1.1044734716415403,1.9031126499176023,0.0,0.0,0.0,246.67486572265625,224.0,-0.274458110332489,-0.0,4971.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7829813361167908,0.371083527803421,0.3381368517875671,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8929205536842346,0.5573151111602783,0.5307615399360657,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.859362006187439,0.4966365694999695,0.34998619556427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8696339130401611,0.5150227546691895,0.4910998940467834,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7559224963188171,0.3334920406341553,1.5206819772720337,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724548339844,291.14874267578125,1.0,0.7327241897583008,1.0,1.0,0.3240992426872253,1.0,-3.8805975914001465,2.7761242389678955,1.1044734716415403,1.9031126499176023,0.0,0.0,0.0,246.67486572265625,224.0,-0.274458110332489,-0.0,4971.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7929370403289795,0.370787650346756,0.337457537651062,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.904578983783722,0.5571035742759705,0.5301300883293152,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8702871799468994,0.4966449439525604,0.3496747016906738,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8808640837669373,0.5149929523468018,0.4906380474567413,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655761241912842,0.333839476108551,1.520132541656494,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17266845703125,291.1488342285156,1.0,0.7270740270614624,1.0,1.0,0.3241415321826935,1.0,-3.877428293228149,2.773806571960449,1.1036216020584106,1.9015586376190183,0.0,0.0,0.0,235.4795379638672,212.0,-0.0077840453013777,-0.0,4887.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7929370403289795,0.370787650346756,0.337457537651062,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.904578983783722,0.5571035742759705,0.5301300883293152,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8702871799468994,0.4966449439525604,0.3496747016906738,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8808640837669373,0.5149929523468018,0.4906380474567413,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655761241912842,0.333839476108551,1.520132541656494,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17266845703125,291.1488342285156,1.0,0.7270740270614624,1.0,1.0,0.3241415321826935,1.0,-3.877428293228149,2.773806571960449,1.1036216020584106,1.9015586376190183,0.0,0.0,0.0,235.4795379638672,212.0,-0.0077840453013777,-0.0,4887.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7984604835510254,0.3706414401531219,0.3371141850948334,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9113818407058716,0.556993842124939,0.5298050045967102,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8764055967330933,0.4966379404067993,0.3495071530342102,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.887130081653595,0.51497483253479,0.4903984367847442,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.771000325679779,0.3340243697166443,1.519881010055542,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1728820800781,291.14892578125,1.0,0.7241640686988831,1.0,1.0,0.3241626918315887,1.0,-3.875831365585327,2.7726399898529053,1.103191375732422,1.9007741212844849,0.0,0.0,0.0,229.7218780517578,212.0,0.0844543650746345,-0.0,4844.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8043344616889954,0.370494931936264,0.3367688059806824,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9189642667770386,0.556880533695221,0.5294745564460754,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8829633593559265,0.4966226518154144,0.3493324518203735,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8938243389129639,0.5149534940719604,0.4901539087295532,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7768272161483765,0.334214985370636,1.519646167755127,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1731262207031,291.1490173339844,1.0,0.7212190628051758,1.0,1.0,0.3241859972476959,1.0,-3.8742311000823975,2.7714641094207764,1.102766990661621,1.899979591369629,0.0,0.0,0.0,223.9058837890625,200.0,0.1698109060525894,-0.0,4801.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.816723644733429,0.3701991140842438,0.3360722661018371,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9360036849975586,0.5566419363021851,0.5287988781929016,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8974601030349731,0.4965658485889435,0.3489623665809631,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9087470769882202,0.5148996710777283,0.4896509051322937,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7897502779960632,0.3346104621887207,1.5192240476608276,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737365722656,291.1492919921875,1.0,0.7152535915374756,1.0,1.0,0.324232667684555,1.0,-3.871020793914795,2.769105672836304,1.1019151210784912,1.8983814716339111,0.0,0.0,0.0,212.16647338867188,188.0,0.2987948954105377,-0.0,4714.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.816723644733429,0.3701991140842438,0.3360722661018371,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9360036849975586,0.5566419363021851,0.5287988781929016,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8974601030349731,0.4965658485889435,0.3489623665809631,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9087470769882202,0.5148996710777283,0.4896509051322937,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7897502779960632,0.3346104621887207,1.5192240476608276,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737365722656,291.1492919921875,1.0,0.7152535915374756,1.0,1.0,0.324232667684555,1.0,-3.871020793914795,2.769105672836304,1.1019151210784912,1.8983814716339111,0.0,0.0,0.0,212.16647338867188,188.0,0.2987948954105377,-0.0,4714.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8301261067390442,0.3698959350585937,0.3353666961193084,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9547513127326964,0.5563837289810181,0.5281020998954773,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914658546447754,0.4964689016342163,0.3485625982284546,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9274044632911682,0.5148271322250366,0.4891276657581329,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804510772228241,0.3350221514701843,1.518862247467041,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1744689941406,291.14959716796875,1.0,0.7092109322547913,1.0,1.0,0.3242793381214142,1.0,-3.867787599563599,2.766732931137085,1.1010546684265137,1.8967676162719729,0.0,0.0,0.0,200.3373107910156,176.0,0.3806614577770233,-0.0,4626.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8301261067390442,0.3698959350585937,0.3353666961193084,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9547513127326964,0.5563837289810181,0.5281020998954773,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914658546447754,0.4964689016342163,0.3485625982284546,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9274044632911682,0.5148271322250366,0.4891276657581329,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804510772228241,0.3350221514701843,1.518862247467041,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1744689941406,291.14959716796875,1.0,0.7092109322547913,1.0,1.0,0.3242793381214142,1.0,-3.867787599563599,2.766732931137085,1.1010546684265137,1.8967676162719729,0.0,0.0,0.0,200.3373107910156,176.0,0.3806614577770233,-0.0,4626.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8456234335899353,0.369583249092102,0.3346520960330963,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.974192440509796,0.5561055541038513,0.5273860096931458,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9360920190811156,0.4963333010673523,0.3481356799602508,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9489274621009828,0.5147350430488586,0.4885855615139007,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8205798268318176,0.3354449272155761,1.5185476541519165,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1752319335937,291.1497802734375,1.0,0.7031126618385315,1.0,1.0,0.3242965638637543,1.0,-3.8645198345184326,2.764439105987549,1.1000807285308838,1.8952338695526123,0.0,0.0,0.0,188.4724578857422,164.0,0.2918004095554352,-0.0,4538.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8456234335899353,0.369583249092102,0.3346520960330963,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.974192440509796,0.5561055541038513,0.5273860096931458,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9360920190811156,0.4963333010673523,0.3481356799602508,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9489274621009828,0.5147350430488586,0.4885855615139007,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8205798268318176,0.3354449272155761,1.5185476541519165,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1752319335937,291.1497802734375,1.0,0.7031126618385315,1.0,1.0,0.3242965638637543,1.0,-3.8645198345184326,2.764439105987549,1.1000807285308838,1.8952338695526123,0.0,0.0,0.0,188.4724578857422,164.0,0.2918004095554352,-0.0,4538.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8642082214355469,0.3692550659179687,0.3339285552501678,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9931464791297911,0.5558328032493591,0.5266695618629456,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9598270654678344,0.496149867773056,0.3476794362068176,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9715211987495422,0.5146162509918213,0.4880236387252807,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8383503556251526,0.335875004529953,1.5182902812957764,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1760559082031,291.14990234375,1.0,0.6969149708747864,1.0,1.0,0.3243137896060943,1.0,-3.860495805740357,2.761631965637207,1.0988638401031494,1.8933703899383545,0.0,0.0,0.0,176.6640625,182.0,0.2151133567094802,-0.0,4449.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8642082214355469,0.3692550659179687,0.3339285552501678,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9931464791297911,0.5558328032493591,0.5266695618629456,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9598270654678344,0.496149867773056,0.3476794362068176,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9715211987495422,0.5146162509918213,0.4880236387252807,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8383503556251526,0.335875004529953,1.5182902812957764,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1760559082031,291.14990234375,1.0,0.6969149708747864,1.0,1.0,0.3243137896060943,1.0,-3.860495805740357,2.761631965637207,1.0988638401031494,1.8933703899383545,0.0,0.0,0.0,176.6640625,182.0,0.2151133567094802,-0.0,4449.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8649346232414246,0.3690908551216125,0.3337656259536743,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9938362836837769,0.5556724071502686,0.5265151858329773,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9607601761817932,0.4960516989231109,0.3476006388664245,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9724121689796448,0.5145565271377563,0.4879500567913055,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8393005132675171,0.3360983729362488,1.519184708595276,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.176513671875,291.1499328613281,1.0,0.6973917484283447,1.0,1.0,0.3243224024772644,1.0,-3.861754894256592,2.762474536895752,1.0992804765701294,1.89382004737854,0.0,0.0,0.0,176.24879455566406,182.0,0.2624451816082001,-0.0,4449.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
