time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8602576851844788,0.3689014613628387,0.3337030410766601,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9896207451820374,0.5554931163787842,0.5264569520950317,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9552792310714722,0.4959249198436737,0.3475967645645141,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9673258662223816,0.5144755840301514,0.4879843294620514,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8353019952774048,0.3363080620765686,1.5206271409988403,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1768493652344,291.1501159667969,1.0,0.6990242600440979,1.0,1.0,0.3243233859539032,1.0,-3.863380193710327,2.763578414916992,1.099801778793335,1.8945415019989007,0.0,0.0,0.0,178.8980712890625,200.0,0.3622159957885742,-0.0,4472.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.84434574842453,0.3684473037719726,0.3336889445781708,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9730860590934752,0.5550748705863953,0.5264720320701599,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.934931218624115,0.4955860376358032,0.3476686179637909,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9479781985282898,0.5142486691474915,0.4881801903247833,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210543990135193,0.3366795778274536,1.52419912815094,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.177001953125,291.15045166015625,1.0,0.7046467661857605,1.0,1.0,0.3243254125118255,1.0,-3.868000984191896,2.766720771789551,1.1012800931930542,1.8966280221939087,0.0,0.0,0.0,188.98004150390625,218.0,0.4544144570827484,-0.0,4552.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.84434574842453,0.3684473037719726,0.3336889445781708,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9730860590934752,0.5550748705863953,0.5264720320701599,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.934931218624115,0.4955860376358032,0.3476686179637909,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9479781985282898,0.5142486691474915,0.4881801903247833,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210543990135193,0.3366795778274536,1.52419912815094,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.177001953125,291.15045166015625,1.0,0.7046467661857605,1.0,1.0,0.3243254125118255,1.0,-3.868000984191896,2.766720771789551,1.1012800931930542,1.8966280221939087,0.0,0.0,0.0,188.98004150390625,218.0,0.4544144570827484,-0.0,4552.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8259393572807312,0.3678971230983734,0.3337318897247314,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9497833251953124,0.5545744299888611,0.526562511920929,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9099864959716796,0.4951350092887878,0.3477743864059448,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9227986335754396,0.513934314250946,0.4884458780288696,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8030616641044617,0.3369824290275574,1.5281906127929688,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.176513671875,291.1507263183594,1.0,0.712113618850708,1.0,1.0,0.3243274092674255,1.0,-3.873411893844605,2.770400047302246,1.1030116081237793,1.8990845680236816,0.0,0.0,0.0,202.9652709960937,236.0,0.4141636192798614,-0.0,4660.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8259393572807312,0.3678971230983734,0.3337318897247314,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9497833251953124,0.5545744299888611,0.526562511920929,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9099864959716796,0.4951350092887878,0.3477743864059448,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9227986335754396,0.513934314250946,0.4884458780288696,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8030616641044617,0.3369824290275574,1.5281906127929688,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.176513671875,291.1507263183594,1.0,0.712113618850708,1.0,1.0,0.3243274092674255,1.0,-3.873411893844605,2.770400047302246,1.1030116081237793,1.8990845680236816,0.0,0.0,0.0,202.9652709960937,236.0,0.4141636192798614,-0.0,4660.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8072323203086853,0.3670649826526642,0.3336707055568695,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9240634441375732,0.5537962317466736,0.5265506505966187,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8876169323921204,0.4943815767765045,0.3477862179279327,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8989507555961609,0.5133370161056519,0.4886044561862945,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7842046618461609,0.3370079100131988,1.5317175388336182,291.15008544921875,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1734619140625,291.1500549316406,1.0,0.7204066514968872,1.0,1.0,0.3243013322353363,1.0,-3.877776861190796,2.7734591960906982,1.1043177843093872,1.9011924266815183,0.0,0.0,0.0,219.22901916503903,254.0,-0.7447332739830017,-0.0,4780.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8072323203086853,0.3670649826526642,0.3336707055568695,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9240634441375732,0.5537962317466736,0.5265506505966187,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8876169323921204,0.4943815767765045,0.3477862179279327,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8989507555961609,0.5133370161056519,0.4886044561862945,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7842046618461609,0.3370079100131988,1.5317175388336182,291.15008544921875,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1734619140625,291.1500549316406,1.0,0.7204066514968872,1.0,1.0,0.3243013322353363,1.0,-3.877776861190796,2.7734591960906982,1.1043177843093872,1.9011924266815183,0.0,0.0,0.0,219.22901916503903,254.0,-0.7447332739830017,-0.0,4780.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7884049415588379,0.3658950626850128,0.3333533406257629,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9009023308753968,0.552670955657959,0.5262648463249207,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.867240309715271,0.4932649135589599,0.3475828766822815,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8782106041908264,0.5123862624168396,0.4884830117225647,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7667290568351746,0.3366602063179016,1.533845067024231,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14581298828125,297.1671142578125,291.147216796875,1.0,0.7288354635238647,1.0,1.0,0.3242752254009247,1.0,-3.87922477722168,2.7745349407196045,1.1046898365020752,1.90196692943573,0.0,0.0,0.0,236.80197143554688,272.0,-3.117412805557251,-0.0,4901.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7884049415588379,0.3658950626850128,0.3333533406257629,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9009023308753968,0.552670955657959,0.5262648463249207,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.867240309715271,0.4932649135589599,0.3475828766822815,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8782106041908264,0.5123862624168396,0.4884830117225647,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7667290568351746,0.3366602063179016,1.533845067024231,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14581298828125,297.1671142578125,291.147216796875,1.0,0.7288354635238647,1.0,1.0,0.3242752254009247,1.0,-3.87922477722168,2.7745349407196045,1.1046898365020752,1.90196692943573,0.0,0.0,0.0,236.80197143554688,272.0,-3.117412805557251,-0.0,4901.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7796604037284851,0.3652090728282928,0.3331090807914734,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8909507989883423,0.5520010590553284,0.5260270833969116,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8579882383346558,0.4925944209098816,0.3474073708057403,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8687187433242798,0.5118012428283691,0.4883250296115875,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.7587706446647644,0.3363678455352783,1.53440523147583,291.1451721191406,291.1499938964844,288.7443542480469,287.11767578125,291.1430969238281,297.1630554199219,291.14501953125,1.0,0.7330102920532227,1.0,1.0,0.3242622017860412,1.0,-3.8789193630218506,2.7743730545043945,1.1045461893081665,1.9018752574920648,0.0,0.0,0.0,245.8541412353516,272.0,-4.443535804748535,-0.0,4960.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7714502215385437,0.3644690811634063,0.3328179717063904,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8815788626670837,0.5512726306915283,0.5257361531257629,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8493956923484802,0.4918625354766845,0.3471905291080475,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8598755598068237,0.5111563801765442,0.4881125092506408,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7513704299926758,0.3360109031200409,1.5346826314926147,291.142822265625,291.1499938964844,288.7419128417969,287.1167297363281,291.1404724121094,297.1585998535156,291.14263916015625,1.0,0.7371349334716797,1.0,1.0,0.3243291676044464,1.0,-3.878037214279175,2.773550748825073,1.104486346244812,1.9012593030929563,0.0,0.0,0.0,254.99786376953125,275.0,-5.347659587860107,-0.0,5018.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616225481033325,0.3628704845905304,0.3318613469600677,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8704789876937866,0.5496782064437866,0.524745762348175,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839281439781189,0.4902559518814087,0.3464505076408386,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495087623596191,0.5097258687019348,0.4872756004333496,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427121996879578,0.335147500038147,1.5332324504852295,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.13397216796875,297.14892578125,291.1370544433594,1.0,0.7412070035934448,1.0,1.0,0.3244631290435791,1.0,-3.872058629989624,2.7689874172210693,1.103071212768555,1.898140549659729,0.0,0.0,0.0,266.1877136230469,263.0,-7.305692195892334,-0.0,5074.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616225481033325,0.3628704845905304,0.3318613469600677,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8704789876937866,0.5496782064437866,0.524745762348175,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839281439781189,0.4902559518814087,0.3464505076408386,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495087623596191,0.5097258687019348,0.4872756004333496,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427121996879578,0.335147500038147,1.5332324504852295,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.13397216796875,297.14892578125,291.1370544433594,1.0,0.7412070035934448,1.0,1.0,0.3244631290435791,1.0,-3.872058629989624,2.7689874172210693,1.103071212768555,1.898140549659729,0.0,0.0,0.0,266.1877136230469,263.0,-7.305692195892334,-0.0,5074.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.7599900960922241,0.3611486256122589,0.330375462770462,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.8690087199211121,0.5479215383529663,0.5231658220291138,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8378502726554871,0.4884829521179199,0.3452711105346679,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.848155677318573,0.5081295967102051,0.4858452081680298,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.7415890693664551,0.3341173827648163,1.528939723968506,291.13006591796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1388244628906,291.1297607421875,1.0,0.7392897009849548,1.0,1.0,0.3245970904827118,1.0,-3.8600704669952393,2.760333299636841,1.0997370481491089,1.892286896705628,0.0,0.0,0.0,266.2608642578125,251.0,-9.531412124633787,-0.0,5038.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.7599900960922241,0.3611486256122589,0.330375462770462,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.8690087199211121,0.5479215383529663,0.5231658220291138,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8378502726554871,0.4884829521179199,0.3452711105346679,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.848155677318573,0.5081295967102051,0.4858452081680298,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.7415890693664551,0.3341173827648163,1.528939723968506,291.13006591796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1388244628906,291.1297607421875,1.0,0.7392897009849548,1.0,1.0,0.3245970904827118,1.0,-3.8600704669952393,2.760333299636841,1.0997370481491089,1.892286896705628,0.0,0.0,0.0,266.2608642578125,251.0,-9.531412124633787,-0.0,5038.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7624099850654602,0.3593571782112121,0.3286057412624359,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8723239302635193,0.5460506081581116,0.5212457776069641,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8407151103019714,0.4865937829017639,0.3438388109207153,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.851260244846344,0.506416380405426,0.4840719401836395,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.744192898273468,0.3329834640026092,1.5230631828308103,291.1239929199219,291.1499938964844,288.7185363769531,287.1075134277344,291.1203308105469,297.12896728515625,291.1237487792969,1.0,0.7345152497291565,1.0,1.0,0.3253059089183807,1.0,-3.8447036743164062,2.7474241256713867,1.09727942943573,1.882889032363892,0.0,0.0,0.0,260.5091247558594,239.0,-8.528221130371094,-0.0,4954.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7624099850654602,0.3593571782112121,0.3286057412624359,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8723239302635193,0.5460506081581116,0.5212457776069641,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8407151103019714,0.4865937829017639,0.3438388109207153,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.851260244846344,0.506416380405426,0.4840719401836395,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.744192898273468,0.3329834640026092,1.5230631828308103,291.1239929199219,291.1499938964844,288.7185363769531,287.1075134277344,291.1203308105469,297.12896728515625,291.1237487792969,1.0,0.7345152497291565,1.0,1.0,0.3253059089183807,1.0,-3.8447036743164062,2.7474241256713867,1.09727942943573,1.882889032363892,0.0,0.0,0.0,260.5091247558594,239.0,-8.528221130371094,-0.0,4954.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.7671367526054382,0.3575114011764526,0.326681524515152,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8783600926399231,0.544087290763855,0.5191259980201721,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8460254669189453,0.4846095442771911,0.3422572612762451,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8569165468215942,0.504608154296875,0.4820963442325592,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7489324808120728,0.3317752480506897,1.5163078308105469,291.1180114746094,291.1499938964844,288.70758056640625,287.1031494140625,291.11407470703125,297.1196594238281,291.11773681640625,1.0,0.7281739115715027,1.0,1.0,0.3260147273540497,1.0,-3.827428102493286,2.7331717014312744,1.0942562818527222,1.8725725412368768,0.0,0.0,0.0,251.8466339111328,227.0,-8.552472114562988,-0.0,4846.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.7671367526054382,0.3575114011764526,0.326681524515152,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8783600926399231,0.544087290763855,0.5191259980201721,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8460254669189453,0.4846095442771911,0.3422572612762451,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8569165468215942,0.504608154296875,0.4820963442325592,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7489324808120728,0.3317752480506897,1.5163078308105469,291.1180114746094,291.1499938964844,288.70758056640625,287.1031494140625,291.11407470703125,297.1196594238281,291.11773681640625,1.0,0.7281739115715027,1.0,1.0,0.3260147273540497,1.0,-3.827428102493286,2.7331717014312744,1.0942562818527222,1.8725725412368768,0.0,0.0,0.0,251.8466339111328,227.0,-8.552472114562988,-0.0,4846.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.7701433897018433,0.3565615713596344,0.3256736099720001,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8821341395378113,0.5430650115013123,0.5180047750473022,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8493690490722656,0.4835753738880157,0.3414202034473419,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8604651689529419,0.5036627650260925,0.4810464680194855,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.7519080638885498,0.3311413824558258,1.512682557106018,291.1146545410156,291.1499938964844,288.7015686035156,287.1007385253906,291.11053466796875,297.115234375,291.1143798828125,1.0,0.724623441696167,1.0,1.0,0.3263691365718841,1.0,-3.8182332515716553,2.725675582885742,1.092557668685913,1.8671700954437256,0.0,0.0,0.0,246.86387634277344,227.0,-8.910761833190918,-0.0,4787.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7734656929969788,0.3555958867073059,0.3246427774429321,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8862760066986084,0.542019248008728,0.5168522000312805,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8530578017234802,0.4825169444084167,0.3405593633651733,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8643738031387329,0.5026932954788208,0.4799647927284241,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7551891803741455,0.3304904699325561,1.508938193321228,291.1122436523437,291.1499938964844,288.6951599121094,287.0981750488281,291.1090393066406,297.11090087890625,291.112060546875,1.0,0.720920979976654,1.0,1.0,0.3270474672317505,1.0,-3.808762788772583,2.7169342041015625,1.09182870388031,1.8605849742889404,0.0,0.0,0.0,241.65362548828125,215.0,-7.707528591156006,-0.0,4725.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.778213381767273,0.3543270230293274,0.323281466960907,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8921523690223694,0.5406354665756226,0.5153211951255798,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8583307862281799,0.4811157286167145,0.3394154012203216,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8699476718902588,0.5014070868492126,0.478524386882782,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7598771452903748,0.3296257555484772,1.5039432048797607,291.10992431640625,291.1499938964844,288.6863708496094,287.0946350097656,291.1070556640625,297.10552978515625,291.1097412109375,1.0,0.7159506678581238,1.0,1.0,0.327924519777298,1.0,-3.7961630821228014,2.7053141593933105,1.0908489227294922,1.851821780204773,0.0,0.0,0.0,234.6614532470703,215.0,-6.365797996520996,-0.0,4643.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7810129523277283,0.3536226749420166,0.3225252032279968,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8955976366996765,0.539863109588623,0.5144665837287903,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8614459037780762,0.4803333878517151,0.3387766480445862,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.873232364654541,0.5006876587867737,0.4777188897132873,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7626457810401917,0.3291416764259338,1.501147985458374,291.108642578125,291.1499938964844,288.6813049316406,287.09259033203125,291.1058044433594,297.1026611328125,291.10845947265625,1.0,0.7131632566452026,1.0,1.0,0.3284040987491607,1.0,-3.7891223430633545,2.698866844177246,1.0902557373046875,1.8469635248184204,0.0,0.0,0.0,230.753158569336,203.0,-5.996156215667725,-0.0,4598.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7896848320960999,0.3515842854976654,0.3203399181365967,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9062656164169312,0.5376135110855103,0.5119830369949341,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8711422681808472,0.4780535399913788,0.3369196057319641,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8834128975868225,0.4985861480236053,0.4753727316856384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7712592482566833,0.327725738286972,1.493005633354187,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1016540527344,297.0948791503906,291.1044006347656,1.0,0.7050663828849792,1.0,1.0,0.329760730266571,1.0,-3.7686500549316406,2.6802899837493896,1.0883601903915403,1.832959771156311,0.0,0.0,0.0,219.49142456054688,191.0,-5.847335815429688,-0.0,4467.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7896848320960999,0.3515842854976654,0.3203399181365967,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9062656164169312,0.5376135110855103,0.5119830369949341,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8711422681808472,0.4780535399913788,0.3369196057319641,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8834128975868225,0.4985861480236053,0.4753727316856384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7712592482566833,0.327725738286972,1.493005633354187,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1016540527344,297.0948791503906,291.1044006347656,1.0,0.7050663828849792,1.0,1.0,0.329760730266571,1.0,-3.7686500549316406,2.6802899837493896,1.0883601903915403,1.832959771156311,0.0,0.0,0.0,219.49142456054688,191.0,-5.847335815429688,-0.0,4467.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7994787096977234,0.3494847416877746,0.318093866109848,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.9192278385162354,0.5352768898010254,0.5094113945960999,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8822006583213806,0.4756848812103271,0.3349959254264831,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8949345350265503,0.4963954389095306,0.4729363918304443,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7810719609260559,0.3262461125850677,1.4845513105392456,291.1019897460937,291.1499938964844,288.64947509765625,287.07965087890625,291.099853515625,297.08746337890625,291.1018371582031,1.0,0.696719765663147,1.0,1.0,0.3315575122833252,1.0,-3.747431755065918,2.6597936153411865,1.0876381397247314,1.8171199560165403,0.0,0.0,0.0,208.0580902099609,179.0,-4.1854119300842285,-0.0,4334.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7994787096977234,0.3494847416877746,0.318093866109848,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.9192278385162354,0.5352768898010254,0.5094113945960999,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8822006583213806,0.4756848812103271,0.3349959254264831,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8949345350265503,0.4963954389095306,0.4729363918304443,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7810719609260559,0.3262461125850677,1.4845513105392456,291.1019897460937,291.1499938964844,288.64947509765625,287.07965087890625,291.099853515625,297.08746337890625,291.1018371582031,1.0,0.696719765663147,1.0,1.0,0.3315575122833252,1.0,-3.747431755065918,2.6597936153411865,1.0876381397247314,1.8171199560165403,0.0,0.0,0.0,208.0580902099609,179.0,-4.1854119300842285,-0.0,4334.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8104110360145569,0.3473239839076996,0.3157902956008911,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9343999028205872,0.5328515768051147,0.5067538022994995,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8947975635528564,0.4732271432876587,0.3330080807209015,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9081053733825684,0.4941137135028839,0.4704117178916931,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7922322750091553,0.3247007131576538,1.4757901430130005,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.0803527832031,291.0993347167969,1.0,0.6881523728370667,1.0,1.0,0.3333542644977569,1.0,-3.72549033164978,2.638835906982422,1.086654543876648,1.8009058237075806,0.0,0.0,0.0,196.5167694091797,167.0,-3.777191877365112,-0.0,4200.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8104110360145569,0.3473239839076996,0.3157902956008911,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9343999028205872,0.5328515768051147,0.5067538022994995,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8947975635528564,0.4732271432876587,0.3330080807209015,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9081053733825684,0.4941137135028839,0.4704117178916931,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7922322750091553,0.3247007131576538,1.4757901430130005,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.0803527832031,291.0993347167969,1.0,0.6881523728370667,1.0,1.0,0.3333542644977569,1.0,-3.72549033164978,2.638835906982422,1.086654543876648,1.8009058237075806,0.0,0.0,0.0,196.5167694091797,167.0,-3.777191877365112,-0.0,4200.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.816129207611084,0.3462204039096832,0.3146168887615204,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9426256418228148,0.531602680683136,0.5053911209106445,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9017308950424194,0.4719623625278473,0.3319892585277557,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9158679842948914,0.4929359853267669,0.4691148400306701,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7983662486076355,0.3239010870456695,1.4712893962860107,291.0980224609375,291.1499938964844,288.6221923828125,287.06842041015625,291.0957336425781,297.0768127441406,291.09783935546875,1.0,0.6837910413742065,1.0,1.0,0.334252655506134,1.0,-3.714237928390503,2.628192663192749,1.086045265197754,1.7926945686340332,0.0,0.0,0.0,190.7230682373047,167.0,-3.9473679065704346,-0.0,4133.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8220866322517395,0.3451054990291595,0.3134324848651886,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9511658549308776,0.5303323268890381,0.5040079951286316,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.909370481967926,0.470676988363266,0.3309557139873504,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9244293570518494,0.4917364120483398,0.4677971601486206,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8048976063728333,0.3230852782726288,1.4667158126831057,291.09686279296875,291.1499938964844,288.6125183105469,287.0643920898437,291.0948791503906,297.07330322265625,291.0967102050781,1.0,0.6793838739395142,1.0,1.0,0.3352835178375244,1.0,-3.702816963195801,2.617026090621948,1.0857908725738523,1.784014344215393,0.0,0.0,0.0,184.9241180419922,155.0,-3.58243727684021,-0.0,4065.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8352044820785522,0.3428357541561126,0.3110284805297851,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9688657522201538,0.5277248024940491,0.5011781454086304,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9277258515357972,0.4680460393428802,0.3288452327251434,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9434802532196044,0.4892695248126983,0.4650971591472626,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8187158703804016,0.3214026689529419,1.4573383331298828,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0927429199219,297.06640625,291.0945739746094,1.0,0.670427143573761,1.0,1.0,0.3373452425003052,1.0,-3.679450273513794,2.594336986541748,1.0851134061813354,1.766453504562378,0.0,0.0,0.0,173.3067169189453,143.0,-3.232268810272217,-0.0,3930.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8352044820785522,0.3428357541561126,0.3110284805297851,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9688657522201538,0.5277248024940491,0.5011781454086304,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9277258515357972,0.4680460393428802,0.3288452327251434,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9434802532196044,0.4892695248126983,0.4650971591472626,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8187158703804016,0.3214026689529419,1.4573383331298828,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0927429199219,297.06640625,291.0945739746094,1.0,0.670427143573761,1.0,1.0,0.3373452425003052,1.0,-3.679450273513794,2.594336986541748,1.0851134061813354,1.766453504562378,0.0,0.0,0.0,173.3067169189453,143.0,-3.232268810272217,-0.0,3930.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8507872819900513,0.3405077457427978,0.3085751533508301,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.986745059490204,0.5250297784805298,0.49826779961586,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9491320252418518,0.4653384089469909,0.3266822099685669,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9641846418380736,0.4867142736911773,0.4623157382011413,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8340462446212769,0.3196525573730469,1.447667360305786,291.09210205078125,291.1499938964844,288.5708312988281,287.0469665527344,291.08984375,297.0597229003906,291.0919189453125,1.0,0.6612895131111145,1.0,1.0,0.3394069671630859,1.0,-3.6554114818573,2.571291208267212,1.0841203927993774,1.7486083507537842,0.0,0.0,0.0,161.6831512451172,146.0,-3.607712745666504,-0.0,3795.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8507872819900513,0.3405077457427978,0.3085751533508301,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.986745059490204,0.5250297784805298,0.49826779961586,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9491320252418518,0.4653384089469909,0.3266822099685669,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9641846418380736,0.4867142736911773,0.4623157382011413,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8340462446212769,0.3196525573730469,1.447667360305786,291.09210205078125,291.1499938964844,288.5708312988281,287.0469665527344,291.08984375,297.0597229003906,291.0919189453125,1.0,0.6612895131111145,1.0,1.0,0.3394069671630859,1.0,-3.6554114818573,2.571291208267212,1.0841203927993774,1.7486083507537842,0.0,0.0,0.0,161.6831512451172,146.0,-3.607712745666504,-0.0,3795.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.855893075466156,0.3381198048591614,0.306323766708374,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9921306371688844,0.5222569704055786,0.4955504834651947,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9559181332588196,0.4625620543956756,0.3246683478355407,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9706462025642396,0.4840806424617767,0.4597267806529999,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8392177224159241,0.3178403079509735,1.43898606300354,291.09002685546875,291.1499938964844,288.5483703613281,287.0374450683594,291.0882873535156,297.0531311035156,291.08990478515625,1.0,0.6561891436576843,1.0,1.0,0.3417058885097503,1.0,-3.633445501327514,2.548914909362793,1.084530472755432,1.7311128377914429,0.0,0.0,0.0,156.91567993164062,164.0,-2.9126908779144287,-0.0,3709.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
