time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.855893075466156,0.3381198048591614,0.306323766708374,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9921306371688844,0.5222569704055786,0.4955504834651947,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9559181332588196,0.4625620543956756,0.3246683478355407,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9706462025642396,0.4840806424617767,0.4597267806529999,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8392177224159241,0.3178403079509735,1.43898606300354,291.09002685546875,291.1499938964844,288.5483703613281,287.0374450683594,291.0882873535156,297.0531311035156,291.08990478515625,1.0,0.6561891436576843,1.0,1.0,0.3417058885097503,1.0,-3.633445501327514,2.548914909362793,1.084530472755432,1.7311128377914429,0.0,0.0,0.0,156.91567993164062,164.0,-2.9126908779144287,-0.0,3709.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8413817286491394,0.3356265127658844,0.3043846487998962,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9777631163597108,0.5193715691566467,0.4931519627571106,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9374246001243592,0.4596793055534363,0.3228950500488281,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9535002112388612,0.4813333749771118,0.4574556648731231,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8257588148117065,0.3159278631210327,1.4318788051605225,291.0880432128906,291.1499938964844,288.5248718261719,287.02740478515625,291.0863647460937,297.04638671875,291.0879211425781,1.0,0.6571276187896729,1.0,1.0,0.3440047800540924,1.0,-3.6148059368133545,2.528815507888794,1.08599054813385,1.7150943279266355,0.0,0.0,0.0,162.90354919433594,182.0,-2.8103859424591064,-0.0,3699.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8413817286491394,0.3356265127658844,0.3043846487998962,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9777631163597108,0.5193715691566467,0.4931519627571106,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9374246001243592,0.4596793055534363,0.3228950500488281,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9535002112388612,0.4813333749771118,0.4574556648731231,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8257588148117065,0.3159278631210327,1.4318788051605225,291.0880432128906,291.1499938964844,288.5248718261719,287.02740478515625,291.0863647460937,297.04638671875,291.0879211425781,1.0,0.6571276187896729,1.0,1.0,0.3440047800540924,1.0,-3.6148059368133545,2.528815507888794,1.08599054813385,1.7150943279266355,0.0,0.0,0.0,162.90354919433594,182.0,-2.8103859424591064,-0.0,3699.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.8309855461120605,0.3343268930912018,0.3034601509571075,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9656199216842652,0.5178753137588501,0.4919995367527008,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9232140183448792,0.4581857323646545,0.3220440447330475,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9396915435791016,0.4799056351184845,0.4563665091991424,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.815726637840271,0.3149209916591644,1.4285626411437988,291.0869445800781,291.1499938964844,288.51275634765625,287.0221862792969,291.0851745605469,297.0428466796875,291.0867919921875,1.0,0.6587867140769958,1.0,1.0,0.3451542258262634,1.0,-3.605983018875122,2.519117593765259,1.0868655443191528,1.707361102104187,0.0,0.0,0.0,168.33602905273438,182.0,-2.954624891281128,-0.0,3710.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8200252652168274,0.3329943120479584,0.3025419116020202,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9514757990837096,0.5163448452949524,0.4908530116081238,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9085072875022888,0.4566590487957001,0.3211980164051056,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9245089292526244,0.4784434139728546,0.4552829265594482,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8045340776443481,0.3138809204101562,1.4252796173095703,291.0860290527344,291.1499938964844,288.5003967285156,287.0168762207031,291.08453369140625,297.0392150878906,291.0859375,1.0,0.6609389781951904,1.0,1.0,0.3464061021804809,1.0,-3.5972280502319336,2.509157180786133,1.0880707502365112,1.699387788772583,0.0,0.0,0.0,174.74755859375,200.0,-2.664576530456543,-0.0,3727.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7969233989715576,0.3302405476570129,0.3006955981254577,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.9210399389266968,0.5131892561912537,0.4885450601577759,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8820642232894897,0.4535142481327057,0.3194971084594726,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.896186113357544,0.4754229784011841,0.4530996084213257,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7814741134643555,0.3117068409919739,1.4186480045318604,291.08447265625,291.1499938964844,288.4750061035156,287.0058288574219,291.0829772949219,297.0316467285156,291.0843505859375,1.0,0.6661827564239502,1.0,1.0,0.3489098250865936,1.0,-3.5795798301696777,2.489145040512085,1.0904347896575928,1.6834782361984253,0.0,0.0,0.0,189.5063323974609,218.0,-2.379129648208618,-0.0,3773.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7969233989715576,0.3302405476570129,0.3006955981254577,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.9210399389266968,0.5131892561912537,0.4885450601577759,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8820642232894897,0.4535142481327057,0.3194971084594726,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.896186113357544,0.4754229784011841,0.4530996084213257,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7814741134643555,0.3117068409919739,1.4186480045318604,291.08447265625,291.1499938964844,288.4750061035156,287.0058288574219,291.0829772949219,297.0316467285156,291.0843505859375,1.0,0.6661827564239502,1.0,1.0,0.3489098250865936,1.0,-3.5795798301696777,2.489145040512085,1.0904347896575928,1.6834782361984253,0.0,0.0,0.0,189.5063323974609,218.0,-2.379129648208618,-0.0,3773.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7748399376869202,0.3273735344409942,0.2988078892230987,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8945205211639404,0.5099082589149475,0.4861835837364197,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8583294749259949,0.4502490162849426,0.3177599012851715,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.871814489364624,0.4722756445407867,0.4508612155914306,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7605470418930054,0.3094097673892975,1.4117692708969116,291.0824890136719,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0238647460937,291.08233642578125,1.0,0.672162652015686,1.0,1.0,0.3514135777950287,1.0,-3.5614113807678223,2.4688665866851807,1.0925449132919312,1.6674343347549438,0.0,0.0,0.0,205.8997497558593,236.0,-2.721301317214966,-0.0,3827.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7748399376869202,0.3273735344409942,0.2988078892230987,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8945205211639404,0.5099082589149475,0.4861835837364197,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8583294749259949,0.4502490162849426,0.3177599012851715,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.871814489364624,0.4722756445407867,0.4508612155914306,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7605470418930054,0.3094097673892975,1.4117692708969116,291.0824890136719,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0238647460937,291.08233642578125,1.0,0.672162652015686,1.0,1.0,0.3514135777950287,1.0,-3.5614113807678223,2.4688665866851807,1.0925449132919312,1.6674343347549438,0.0,0.0,0.0,205.8997497558593,236.0,-2.721301317214966,-0.0,3827.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7555968165397644,0.3244065046310425,0.2968616485595703,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8721985220909119,0.5065116882324219,0.4837469756603241,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8379977345466614,0.446874052286148,0.3159709870815277,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8507140278816223,0.4690115451812744,0.4485464990139007,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7426084280014038,0.3070006370544433,1.4045474529266355,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792541503906,297.01593017578125,291.0806884765625,1.0,0.6784679889678955,1.0,1.0,0.3540957272052765,1.0,-3.542515754699707,2.4476423263549805,1.094873547554016,1.6504979133605957,0.0,0.0,0.0,223.15869140625,239.0,-2.42078161239624,-0.0,3884.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7555968165397644,0.3244065046310425,0.2968616485595703,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8721985220909119,0.5065116882324219,0.4837469756603241,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8379977345466614,0.446874052286148,0.3159709870815277,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8507140278816223,0.4690115451812744,0.4485464990139007,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7426084280014038,0.3070006370544433,1.4045474529266355,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792541503906,297.01593017578125,291.0806884765625,1.0,0.6784679889678955,1.0,1.0,0.3540957272052765,1.0,-3.542515754699707,2.4476423263549805,1.094873547554016,1.6504979133605957,0.0,0.0,0.0,223.15869140625,239.0,-2.42078161239624,-0.0,3884.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7440772652626038,0.3213647305965423,0.2946051359176636,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8589048385620117,0.5030177235603333,0.480965793132782,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8258597254753113,0.4434101283550262,0.3139324486255646,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.838273286819458,0.4656489789485931,0.4458859860897064,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7319232821464539,0.3044987916946411,1.395706295967102,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.0080261230469,291.07879638671875,1.0,0.6807255148887634,1.0,1.0,0.3567778766155243,1.0,-3.5201733112335205,2.4242498874664307,1.0959234237670898,1.6320737600326538,0.0,0.0,0.0,233.9296264648437,227.0,-2.6886134147644043,-0.0,3892.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7440772652626038,0.3213647305965423,0.2946051359176636,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8589048385620117,0.5030177235603333,0.480965793132782,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8258597254753113,0.4434101283550262,0.3139324486255646,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.838273286819458,0.4656489789485931,0.4458859860897064,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7319232821464539,0.3044987916946411,1.395706295967102,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.0080261230469,291.07879638671875,1.0,0.6807255148887634,1.0,1.0,0.3567778766155243,1.0,-3.5201733112335205,2.4242498874664307,1.0959234237670898,1.6320737600326538,0.0,0.0,0.0,233.9296264648437,227.0,-2.6886134147644043,-0.0,3892.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7417441010475159,0.319826990365982,0.2933007478713989,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8564128875732422,0.5012404322624207,0.4793787002563476,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8234833478927612,0.4416528344154358,0.3127710521221161,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8359154462814331,0.4639371931552887,0.4443589448928833,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7298082113265991,0.3032212257385254,1.390365719795227,291.07781982421875,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0041809082031,291.07763671875,1.0,0.6793017983436584,1.0,1.0,0.3581189513206482,1.0,-3.507041454315185,2.411316633224488,1.0957247018814087,1.6220415830612185,0.0,0.0,0.0,235.0189208984375,227.0,-2.983619451522827,-0.0,3866.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.740921676158905,0.3182883858680725,0.2919140160083771,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8557626605033875,0.4994501769542694,0.4776943325996399,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8227788209915161,0.4398870468139648,0.3115406930446625,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.835270881652832,0.4622124135494232,0.4427345395088196,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.7291390895843506,0.301934540271759,1.3845784664154053,291.0767517089844,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.00048828125,291.0765991210937,1.0,0.676891565322876,1.0,1.0,0.3595511317253113,1.0,-3.492953062057495,2.397524356842041,1.0954288244247437,1.6113085746765137,0.0,0.0,0.0,233.9911499023437,215.0,-2.8974552154541016,-0.0,3824.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7418182492256165,0.3152163624763489,0.2890134453773498,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8575628995895386,0.4958420991897583,0.4741606414318084,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8242032527923584,0.4363406896591186,0.3089669048786163,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368687629699707,0.4587354660034179,0.4393208026885986,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7302466034889221,0.2993472814559936,1.3722772598266602,291.0749206542969,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9936828613281,291.0747375488281,1.0,0.6701486706733704,1.0,1.0,0.3624154925346374,1.0,-3.46321702003479,2.369002342224121,1.094214677810669,1.5892083644866943,0.0,0.0,0.0,228.4046936035156,203.0,-2.718717098236084,-0.0,3718.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7418182492256165,0.3152163624763489,0.2890134453773498,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8575628995895386,0.4958420991897583,0.4741606414318084,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8242032527923584,0.4363406896591186,0.3089669048786163,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368687629699707,0.4587354660034179,0.4393208026885986,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7302466034889221,0.2993472814559936,1.3722772598266602,291.0749206542969,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9936828613281,291.0747375488281,1.0,0.6701486706733704,1.0,1.0,0.3624154925346374,1.0,-3.46321702003479,2.369002342224121,1.094214677810669,1.5892083644866943,0.0,0.0,0.0,228.4046936035156,203.0,-2.718717098236084,-0.0,3718.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7450031638145447,0.3121447265148163,0.286009281873703,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8621713519096375,0.4921951293945312,0.4704794287681579,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8281520009040833,0.4327694177627563,0.3062948584556579,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8410705924034119,0.4552203714847564,0.4357600808143616,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7335439920425415,0.2967424690723419,1.359368085861206,291.0729064941406,291.1499938964844,288.30633544921875,286.9301147460937,291.0707397460937,296.987548828125,291.0727233886719,1.0,0.6617807149887085,1.0,1.0,0.3652798533439636,1.0,-3.432152509689331,2.339772701263428,1.0923796892166138,1.56669020652771,0.0,0.0,0.0,219.94248962402344,191.0,-2.831564426422119,-0.0,3592.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7450031638145447,0.3121447265148163,0.286009281873703,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8621713519096375,0.4921951293945312,0.4704794287681579,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8281520009040833,0.4327694177627563,0.3062948584556579,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8410705924034119,0.4552203714847564,0.4357600808143616,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7335439920425415,0.2967424690723419,1.359368085861206,291.0729064941406,291.1499938964844,288.30633544921875,286.9301147460937,291.0707397460937,296.987548828125,291.0727233886719,1.0,0.6617807149887085,1.0,1.0,0.3652798533439636,1.0,-3.432152509689331,2.339772701263428,1.0923796892166138,1.56669020652771,0.0,0.0,0.0,219.94248962402344,191.0,-2.831564426422119,-0.0,3592.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7497881650924683,0.309064656496048,0.282941997051239,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8687574863433838,0.4885083436965942,0.4667003452777862,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8338193893432617,0.4291612505912781,0.3035542070865631,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8471019864082336,0.4516654014587402,0.4321017861366272,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7383509278297424,0.294116735458374,1.346083641052246,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0699768066406,296.98199462890625,291.0715026855469,1.0,0.6524642705917358,1.0,1.0,0.3683457672595978,1.0,-3.4002439975738525,2.309539556503296,1.0907045602798462,1.5433883666992188,0.0,0.0,0.0,209.9398956298828,179.0,-1.965442776679993,-0.0,3458.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7497881650924683,0.309064656496048,0.282941997051239,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8687574863433838,0.4885083436965942,0.4667003452777862,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8338193893432617,0.4291612505912781,0.3035542070865631,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8471019864082336,0.4516654014587402,0.4321017861366272,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7383509278297424,0.294116735458374,1.346083641052246,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0699768066406,296.98199462890625,291.0715026855469,1.0,0.6524642705917358,1.0,1.0,0.3683457672595978,1.0,-3.4002439975738525,2.309539556503296,1.0907045602798462,1.5433883666992188,0.0,0.0,0.0,209.9398956298828,179.0,-1.965442776679993,-0.0,3458.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7558751106262207,0.3059714436531067,0.2798345685005188,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8769407272338867,0.4847789406776428,0.4628511369228363,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8408709764480591,0.4255159497261047,0.3007647395133972,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8546330332756042,0.4480672776699066,0.4283728003501892,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7443807125091553,0.2914663255214691,1.3325464725494385,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9768981933594,291.070556640625,1.0,0.6425790786743164,1.0,1.0,0.3714116513729095,1.0,-3.3677568435668945,2.2790822982788086,1.0886746644973757,1.520035982131958,0.0,0.0,0.0,199.1443634033203,167.0,-1.5307302474975586,-0.0,3321.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7558751106262207,0.3059714436531067,0.2798345685005188,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8769407272338867,0.4847789406776428,0.4628511369228363,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8408709764480591,0.4255159497261047,0.3007647395133972,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8546330332756042,0.4480672776699066,0.4283728003501892,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7443807125091553,0.2914663255214691,1.3325464725494385,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9768981933594,291.070556640625,1.0,0.6425790786743164,1.0,1.0,0.3714116513729095,1.0,-3.3677568435668945,2.2790822982788086,1.0886746644973757,1.520035982131958,0.0,0.0,0.0,199.1443634033203,167.0,-1.5307302474975586,-0.0,3321.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7593821287155151,0.3044177591800689,0.278268814086914,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8815895318984985,0.4828965365886688,0.4609037935733795,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8448965549468994,0.423678457736969,0.2993550300598144,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8589361906051636,0.4462504386901855,0.4264854788780212,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.747836172580719,0.2901301681995392,1.325700044631958,291.0702209472656,291.1499938964844,288.2294921875,286.8941955566406,291.06866455078125,296.9744873046875,291.070068359375,1.0,0.6374873518943787,1.0,1.0,0.3729446232318878,1.0,-3.3513338565826416,2.263803005218506,1.0875308513641355,1.5083664655685425,0.0,0.0,0.0,193.5784606933593,167.0,-1.453257441520691,-0.0,3252.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7632020115852356,0.302858829498291,0.2766958773136139,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8866055607795715,0.4810019731521606,0.4589423835277557,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.849266529083252,0.4218309819698334,0.2979363799095154,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8636035919189453,0.4444214701652527,0.4245840311050415,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7515938878059387,0.2887861728668213,1.3188064098358154,291.0699462890625,291.1499938964844,288.2137756347656,286.88671875,291.068603515625,296.9721374511719,291.06982421875,1.0,0.6323171257972717,1.0,1.0,0.3745384514331817,1.0,-3.334799289703369,2.248320817947388,1.086478590965271,1.4965295791625977,0.0,0.0,0.0,187.9444580078125,155.0,-1.1224892139434814,-0.0,3182.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7718592882156372,0.2997248470783233,0.2735300958156585,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8977989554405212,0.4771754145622253,0.4549784660339355,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8591511845588684,0.4181058704853058,0.2950736284255981,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8741223216056824,0.4407259821891784,0.4207400679588318,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7601093649864197,0.2860729396343231,1.3048806190490725,291.0696716308594,291.1499938964844,288.1820678710937,286.8715209960937,291.0685119628906,296.9676818847656,291.0695495605469,1.0,0.6217712163925171,1.0,1.0,0.377726137638092,1.0,-3.301417589187622,2.217275381088257,1.0841422080993652,1.472848653793335,0.0,0.0,0.0,176.53309631347656,143.0,-0.6278698444366455,-0.0,3044.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7718592882156372,0.2997248470783233,0.2735300958156585,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8977989554405212,0.4771754145622253,0.4549784660339355,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8591511845588684,0.4181058704853058,0.2950736284255981,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8741223216056824,0.4407259821891784,0.4207400679588318,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7601093649864197,0.2860729396343231,1.3048806190490725,291.0696716308594,291.1499938964844,288.1820678710937,286.8715209960937,291.0685119628906,296.9676818847656,291.0695495605469,1.0,0.6217712163925171,1.0,1.0,0.377726137638092,1.0,-3.301417589187622,2.217275381088257,1.0841422080993652,1.472848653793335,0.0,0.0,0.0,176.53309631347656,143.0,-0.6278698444366455,-0.0,3044.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7820255160331726,0.2965681254863739,0.2703405320644378,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9110254645347596,0.4732993245124817,0.4509642124176025,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.870779275894165,0.4143408536911011,0.2921802699565887,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8863925337791443,0.4369812309741974,0.4168458878993988,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7701423764228821,0.283325582742691,1.2907849550247192,291.0694274902344,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.96343994140625,291.0693054199219,1.0,0.6109939217567444,1.0,1.0,0.3809138238430023,1.0,-3.267641305923462,2.1861603260040283,1.0814807415008545,1.4492683410644531,0.0,0.0,0.0,165.02432250976562,131.0,-0.4546628296375274,-0.0,2907.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7820255160331726,0.2965681254863739,0.2703405320644378,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9110254645347596,0.4732993245124817,0.4509642124176025,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.870779275894165,0.4143408536911011,0.2921802699565887,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8863925337791443,0.4369812309741974,0.4168458878993988,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7701423764228821,0.283325582742691,1.2907849550247192,291.0694274902344,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.96343994140625,291.0693054199219,1.0,0.6109939217567444,1.0,1.0,0.3809138238430023,1.0,-3.267641305923462,2.1861603260040283,1.0814807415008545,1.4492683410644531,0.0,0.0,0.0,165.02432250976562,131.0,-0.4546628296375274,-0.0,2907.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939605712890625,0.2933860421180725,0.267127513885498,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9276664853096008,0.4693723618984222,0.4469013214111328,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845033645629883,0.4105344414710998,0.2892574667930603,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007009267807007,0.4331862032413482,0.4129035174846649,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7819966077804565,0.2805423438549042,1.276524543762207,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9593505859375,291.0682983398437,1.0,0.6000106930732727,1.0,1.0,0.3841373026371002,1.0,-3.233494758605957,2.1548967361450195,1.078598141670227,1.4256747961044312,0.0,0.0,0.0,153.47418212890625,119.0,-1.3606905937194824,-0.0,2772.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939605712890625,0.2933860421180725,0.267127513885498,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9276664853096008,0.4693723618984222,0.4469013214111328,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845033645629883,0.4105344414710998,0.2892574667930603,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007009267807007,0.4331862032413482,0.4129035174846649,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7819966077804565,0.2805423438549042,1.276524543762207,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9593505859375,291.0682983398437,1.0,0.6000106930732727,1.0,1.0,0.3841373026371002,1.0,-3.233494758605957,2.1548967361450195,1.078598141670227,1.4256747961044312,0.0,0.0,0.0,153.47418212890625,119.0,-1.3606905937194824,-0.0,2772.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8079626560211182,0.2901622951030731,0.2638800144195556,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9471266865730286,0.4653755128383636,0.4427758753299713,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9007540345191956,0.4066688120365143,0.2862957417964935,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9185222387313844,0.4293228387832641,0.4088997840881347,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7960471510887146,0.2777093350887298,1.2620521783828735,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0614624023437,296.9552917480469,291.0645751953125,1.0,0.5888096690177917,1.0,1.0,0.3873608112335205,1.0,-3.198848962783813,2.1235125064849854,1.0753365755081177,1.4021023511886597,0.0,0.0,0.0,141.90809631347656,107.0,-4.12981653213501,-0.0,2638.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8079626560211182,0.2901622951030731,0.2638800144195556,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9471266865730286,0.4653755128383636,0.4427758753299713,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9007540345191956,0.4066688120365143,0.2862957417964935,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9185222387313844,0.4293228387832641,0.4088997840881347,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7960471510887146,0.2777093350887298,1.2620521783828735,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0614624023437,296.9552917480469,291.0645751953125,1.0,0.5888096690177917,1.0,1.0,0.3873608112335205,1.0,-3.198848962783813,2.1235125064849854,1.0753365755081177,1.4021023511886597,0.0,0.0,0.0,141.90809631347656,107.0,-4.12981653213501,-0.0,2638.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8155398964881897,0.2885317802429199,0.2622408866882324,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.957589626312256,0.463348239660263,0.4406874477863312,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9102847576141356,0.4047111272811889,0.2847985923290252,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9292650818824768,0.4273630976676941,0.4068728983402252,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8040220737457275,0.2762720286846161,1.2547286748886108,291.0620422363281,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9532470703125,291.0616760253906,1.0,0.5831294059753418,1.0,1.0,0.3889725506305694,1.0,-3.181319236755371,2.10776686668396,1.0735526084899902,1.390313744544983,0.0,0.0,0.0,136.13253784179688,107.0,-5.869047164916992,-0.0,2572.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8235668540000916,0.2868874073028564,0.2605896592140198,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9683585166931152,0.4612997770309448,0.4385794699192047,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9215039610862732,0.4027352333068847,0.2832890152931213,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9409889578819276,0.4253827929496765,0.4048269987106323,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8125373125076294,0.2748192250728607,1.247337818145752,291.0588073730469,291.1499938964844,288.0295104980469,286.7895812988281,291.05401611328125,296.951171875,291.05841064453125,1.0,0.5773923397064209,1.0,1.0,0.3906958997249603,1.0,-3.163639068603516,2.0916755199432373,1.0719635486602783,1.3782126903533936,0.0,0.0,0.0,130.35922241210938,95.0,-7.193188667297363,-0.0,2506.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8421695828437805,0.2835578024387359,0.2572513818740845,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9901427626609802,0.4571402668952942,0.4343055784702301,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9479642510414124,0.3987300992012024,0.2802332937717438,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9664477705955504,0.4213612675666809,0.4006788432598114,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8311992287635803,0.2718673646450043,1.2323540449142456,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.94696044921875,291.0504455566406,1.0,0.5657442808151245,1.0,1.0,0.394142597913742,1.0,-3.127811908721924,2.059332609176636,1.068479299545288,1.3539408445358276,0.0,0.0,0.0,118.8269500732422,98.0,-10.017505645751951,-0.0,2376.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
