time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8421695828437805,0.2835578024387359,0.2572513818740845,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9901427626609802,0.4571402668952942,0.4343055784702301,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9479642510414124,0.3987300992012024,0.2802332937717438,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9664477705955504,0.4213612675666809,0.4006788432598114,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8311992287635803,0.2718673646450043,1.2323540449142456,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.94696044921875,291.0504455566406,1.0,0.5657442808151245,1.0,1.0,0.394142597913742,1.0,-3.127811908721924,2.059332609176636,1.068479299545288,1.3539408445358276,0.0,0.0,0.0,118.8269500732422,98.0,-10.017505645751951,-0.0,2376.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8486580848693848,0.2801664173603058,0.2540956735610962,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9969570636749268,0.4528979957103729,0.4302021265029907,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9569581151008606,0.3946520090103149,0.2773106396198272,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9747516512870787,0.4172594547271728,0.3967033326625824,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8376922011375427,0.2688530683517456,1.2182687520980835,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328674316406,296.942626953125,291.0401611328125,1.0,0.5583376288414001,1.0,1.0,0.3975892663002014,1.0,-3.0938496589660645,2.0283854007720947,1.0654642581939695,1.330600380897522,0.0,0.0,0.0,113.59477996826172,116.0,-13.28578758239746,-0.0,2285.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8486580848693848,0.2801664173603058,0.2540956735610962,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9969570636749268,0.4528979957103729,0.4302021265029907,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9569581151008606,0.3946520090103149,0.2773106396198272,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9747516512870787,0.4172594547271728,0.3967033326625824,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8376922011375427,0.2688530683517456,1.2182687520980835,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328674316406,296.942626953125,291.0401611328125,1.0,0.5583376288414001,1.0,1.0,0.3975892663002014,1.0,-3.0938496589660645,2.0283854007720947,1.0654642581939695,1.330600380897522,0.0,0.0,0.0,113.59477996826172,116.0,-13.28578758239746,-0.0,2285.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.830742359161377,0.2766750454902649,0.2512267231941223,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.979476511478424,0.4485439360141754,0.4263864457607269,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9335511922836304,0.3904704451560974,0.2746067345142364,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9533108472824096,0.4130478799343109,0.3930177986621856,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8204475045204163,0.2657443583011627,1.2056374549865725,291.0320129394531,291.1499938964844,287.86865234375,286.6903686523437,291.0254211425781,296.9378967285156,291.0315856933594,1.0,0.5574841499328613,1.0,1.0,0.4018495976924896,1.0,-3.0629420280456543,1.9973492622375488,1.0655927658081057,1.306484580039978,0.0,0.0,0.0,118.39324951171876,134.0,-12.00392246246338,-0.0,2254.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.830742359161377,0.2766750454902649,0.2512267231941223,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.979476511478424,0.4485439360141754,0.4263864457607269,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9335511922836304,0.3904704451560974,0.2746067345142364,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9533108472824096,0.4130478799343109,0.3930177986621856,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8204475045204163,0.2657443583011627,1.2056374549865725,291.0320129394531,291.1499938964844,287.86865234375,286.6903686523437,291.0254211425781,296.9378967285156,291.0315856933594,1.0,0.5574841499328613,1.0,1.0,0.4018495976924896,1.0,-3.0629420280456543,1.9973492622375488,1.0655927658081057,1.306484580039978,0.0,0.0,0.0,118.39324951171876,134.0,-12.00392246246338,-0.0,2254.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8030934929847717,0.2730702459812164,0.2484740018844604,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.94569194316864,0.4440712332725525,0.4226878881454468,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.89801424741745,0.3861776292324066,0.2719944715499878,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9162847399711608,0.4087183475494385,0.3894502222537994,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.7923983335494995,0.2625246345996856,1.193602204322815,291.0234069824219,291.1499938964844,287.8079833984375,286.6515197753906,291.01641845703125,296.9326477050781,291.02294921875,1.0,0.560085117816925,1.0,1.0,0.4061098992824554,1.0,-3.033287763595581,1.9672693014144893,1.0660185813903809,1.2830826044082642,0.0,0.0,0.0,129.02392578125,152.0,-12.177186012268066,-0.0,2256.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8030934929847717,0.2730702459812164,0.2484740018844604,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.94569194316864,0.4440712332725525,0.4226878881454468,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.89801424741745,0.3861776292324066,0.2719944715499878,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9162847399711608,0.4087183475494385,0.3894502222537994,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.7923983335494995,0.2625246345996856,1.193602204322815,291.0234069824219,291.1499938964844,287.8079833984375,286.6515197753906,291.01641845703125,296.9326477050781,291.02294921875,1.0,0.560085117816925,1.0,1.0,0.4061098992824554,1.0,-3.033287763595581,1.9672693014144893,1.0660185813903809,1.2830826044082642,0.0,0.0,0.0,129.02392578125,152.0,-12.177186012268066,-0.0,2256.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.7878827452659607,0.271223247051239,0.2471080273389816,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9260179400444032,0.4417870044708252,0.4208470284938812,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8812456727027893,0.383986622095108,0.2706966698169708,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.898369550704956,0.4065062403678894,0.3876752257347107,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.7775675058364868,0.2608703374862671,1.1876381635665894,291.01861572265625,291.1499938964844,287.77655029296875,286.6311950683594,291.01123046875,296.92987060546875,291.01812744140625,1.0,0.5622126460075378,1.0,1.0,0.4082400500774383,1.0,-3.018569231033325,1.952391624450684,1.0661776065826416,1.2715238332748413,0.0,0.0,0.0,135.6914520263672,152.0,-12.771788597106934,-0.0,2264.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7733427286148071,0.2693506479263305,0.2457390874624252,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.90736722946167,0.4394743740558624,0.4190006554126739,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8653691411018372,0.3817696273326874,0.2693963944911957,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8819854855537415,0.4042659699916839,0.3858950138092041,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7635415196418762,0.2591891884803772,1.1816569566726685,291.0148620605469,291.1499938964844,287.7444763183594,286.6103210449219,291.009033203125,296.9269714355469,291.0144958496094,1.0,0.5646865367889404,1.0,1.0,0.4108252227306366,1.0,-3.0038113594055176,1.9363991022109983,1.0674123764038086,1.258862853050232,0.0,0.0,0.0,142.9369659423828,170.0,-11.274299621582031,-0.0,2275.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7476038932800293,0.2655479907989502,0.2429886758327484,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.876511812210083,0.4347824156284332,0.4152864515781402,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.837468683719635,0.3772768676280975,0.2667853236198425,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8527581095695496,0.3997185528278351,0.3823131322860718,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7389361262321472,0.2557607293128967,1.169599175453186,291.0094909667969,291.1499938964844,287.6784973144531,286.567138671875,291.00445556640625,296.92108154296875,291.0091552734375,1.0,0.5703429579734802,1.0,1.0,0.4159955084323883,1.0,-2.9741008281707764,1.9043848514556885,1.0697158575057983,1.233554482460022,0.0,0.0,0.0,158.6229248046875,173.0,-8.725034713745117,-0.0,2301.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7476038932800293,0.2655479907989502,0.2429886758327484,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.876511812210083,0.4347824156284332,0.4152864515781402,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.837468683719635,0.3772768676280975,0.2667853236198425,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8527581095695496,0.3997185528278351,0.3823131322860718,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7389361262321472,0.2557607293128967,1.169599175453186,291.0094909667969,291.1499938964844,287.6784973144531,286.567138671875,291.00445556640625,296.92108154296875,291.0091552734375,1.0,0.5703429579734802,1.0,1.0,0.4159955084323883,1.0,-2.9741008281707764,1.9043848514556885,1.0697158575057983,1.233554482460022,0.0,0.0,0.0,158.6229248046875,173.0,-8.725034713745117,-0.0,2301.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7320919632911682,0.2616862952709198,0.2399840205907821,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.857877254486084,0.4300122559070587,0.4112896025180816,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8206060528755188,0.3727180063724518,0.2639731764793396,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8353562951087952,0.395093560218811,0.3784489333629608,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7239676713943481,0.2522594928741455,1.1562166213989258,291.0038146972656,291.1499938964844,287.6105041503906,286.5222473144531,290.9985656738281,296.9151611328125,291.00341796875,1.0,0.5721122026443481,1.0,1.0,0.4211658239364624,1.0,-2.9415767192840576,1.870998740196228,1.07057785987854,1.2075446844100952,0.0,0.0,0.0,168.98480224609375,161.0,-8.329221725463867,-0.0,2296.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7320919632911682,0.2616862952709198,0.2399840205907821,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.857877254486084,0.4300122559070587,0.4112896025180816,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8206060528755188,0.3727180063724518,0.2639731764793396,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8353562951087952,0.395093560218811,0.3784489333629608,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7239676713943481,0.2522594928741455,1.1562166213989258,291.0038146972656,291.1499938964844,287.6105041503906,286.5222473144531,290.9985656738281,296.9151611328125,291.00341796875,1.0,0.5721122026443481,1.0,1.0,0.4211658239364624,1.0,-2.9415767192840576,1.870998740196228,1.07057785987854,1.2075446844100952,0.0,0.0,0.0,168.98480224609375,161.0,-8.329221725463867,-0.0,2296.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7266993522644043,0.2578074336051941,0.2365983724594116,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.852139413356781,0.4251907467842102,0.4068629741668701,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8150122761726379,0.3681253492832184,0.2608548104763031,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.829863429069519,0.3904185891151428,0.3741560578346252,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7187236547470093,0.2487176209688186,1.140838384628296,291.0002136230469,291.1499938964844,287.5408630371094,286.4760131835937,290.99664306640625,296.9095764160156,290.9999694824219,1.0,0.5675252079963684,1.0,1.0,0.4269764125347137,1.0,-2.9047977924346924,1.8338180780410769,1.0709797143936155,1.1787009239196775,0.0,0.0,0.0,169.78277587890625,149.0,-5.531508445739746,-0.0,2235.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7266993522644043,0.2578074336051941,0.2365983724594116,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.852139413356781,0.4251907467842102,0.4068629741668701,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8150122761726379,0.3681253492832184,0.2608548104763031,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.829863429069519,0.3904185891151428,0.3741560578346252,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7187236547470093,0.2487176209688186,1.140838384628296,291.0002136230469,291.1499938964844,287.5408630371094,286.4760131835937,290.99664306640625,296.9095764160156,290.9999694824219,1.0,0.5675252079963684,1.0,1.0,0.4269764125347137,1.0,-2.9047977924346924,1.8338180780410769,1.0709797143936155,1.1787009239196775,0.0,0.0,0.0,169.78277587890625,149.0,-5.531508445739746,-0.0,2235.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7265586853027344,0.2539560496807098,0.2330243587493896,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8529869914054871,0.4203560948371887,0.4022001922130584,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8155180215835571,0.3635397851467132,0.2575758695602417,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8304876685142517,0.3857320547103882,0.369628369808197,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.718741774559021,0.2451772838830948,1.1243984699249268,290.9976806640625,291.1499938964844,287.4700012207031,286.42877197265625,290.9945373535156,296.9046936035156,290.9974365234375,1.0,0.5595653653144836,1.0,1.0,0.4327870309352875,1.0,-2.865755796432495,1.795689821243286,1.0700658559799194,1.149372935295105,0.0,0.0,0.0,165.00418090820312,137.0,-4.126044273376465,-0.0,2145.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7265586853027344,0.2539560496807098,0.2330243587493896,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8529869914054871,0.4203560948371887,0.4022001922130584,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8155180215835571,0.3635397851467132,0.2575758695602417,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8304876685142517,0.3857320547103882,0.369628369808197,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.718741774559021,0.2451772838830948,1.1243984699249268,290.9976806640625,291.1499938964844,287.4700012207031,286.42877197265625,290.9945373535156,296.9046936035156,290.9974365234375,1.0,0.5595653653144836,1.0,1.0,0.4327870309352875,1.0,-2.865755796432495,1.795689821243286,1.0700658559799194,1.149372935295105,0.0,0.0,0.0,165.00418090820312,137.0,-4.126044273376465,-0.0,2145.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7277452945709229,0.2520392537117004,0.2311996966600418,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8549858331680298,0.4179333448410034,0.3998152315616607,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8172354698181152,0.3612490594387054,0.2559021115303039,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8322616219520569,0.3833843767642975,0.3673118054866791,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7200201749801636,0.2434096038341522,1.1159570217132568,290.9964904785156,291.1499938964844,287.4342346191406,286.4048767089844,290.9934387207031,296.90252685546875,290.9962463378906,1.0,0.5547653436660767,1.0,1.0,0.4356923401355743,1.0,-2.845754146575928,1.7765154838562012,1.069238543510437,1.1347010135650637,0.0,0.0,0.0,161.36611938476562,137.0,-3.7903454303741455,-0.0,2094.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7295738458633423,0.2501271367073059,0.2293587028980255,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8578095436096191,0.4155062437057495,0.397404283285141,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8196874856948853,0.3589590787887573,0.2542126774787903,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8347920775413513,0.3810331225395202,0.3649699687957763,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7219352722167969,0.2416434437036514,1.107418656349182,290.9957580566406,291.1499938964844,287.3983154296875,286.380859375,290.9935302734375,296.9005126953125,290.9955749511719,1.0,0.549580991268158,1.0,1.0,0.4387575984001159,1.0,-2.8255364894866943,1.756964087486267,1.0685725212097168,1.1196988821029663,0.0,0.0,0.0,157.1718292236328,125.0,-2.793635606765747,-0.0,2040.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7347958087921143,0.2463162690401077,0.2256483882665634,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8655267953872681,0.4106419384479522,0.3925294578075409,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8263450264930725,0.3543836772441864,0.2508049607276916,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8417366743087769,0.3763227164745331,0.3602354824542999,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7272726893424988,0.2381164878606796,1.0901626348495483,290.99560546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8969116210937,290.9954528808594,1.0,0.5384131669998169,1.0,1.0,0.4448881149291992,1.0,-2.784693956375122,1.7179545164108276,1.0667394399642944,1.0898720026016235,0.0,0.0,0.0,147.71034240722656,113.0,-0.9328055381774902,-0.0,1929.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7347958087921143,0.2463162690401077,0.2256483882665634,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8655267953872681,0.4106419384479522,0.3925294578075409,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8263450264930725,0.3543836772441864,0.2508049607276916,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8417366743087769,0.3763227164745331,0.3602354824542999,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7272726893424988,0.2381164878606796,1.0901626348495483,290.99560546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8969116210937,290.9954528808594,1.0,0.5384131669998169,1.0,1.0,0.4448881149291992,1.0,-2.784693956375122,1.7179545164108276,1.0667394399642944,1.0898720026016235,0.0,0.0,0.0,147.71034240722656,113.0,-0.9328055381774902,-0.0,1929.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7419641017913818,0.2425157576799392,0.2219152599573135,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.87584388256073,0.4057597815990448,0.3876031935214996,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.835162341594696,0.3498097956180572,0.2473726570606231,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8510733246803284,0.3715978562831878,0.3554525971412658,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344387173652649,0.234592393040657,1.0727553367614746,290.9960632324219,291.1499938964844,287.2541809082031,286.2843017578125,290.9952087402344,296.893798828125,290.9959411621094,1.0,0.5264912247657776,1.0,1.0,0.4510186612606048,1.0,-2.743494033813477,1.6792500019073486,1.0642439126968384,1.060424566268921,0.0,0.0,0.0,137.35972595214844,101.0,0.2679904103279114,-0.0,1816.9525146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7419641017913818,0.2425157576799392,0.2219152599573135,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.87584388256073,0.4057597815990448,0.3876031935214996,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.835162341594696,0.3498097956180572,0.2473726570606231,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8510733246803284,0.3715978562831878,0.3554525971412658,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344387173652649,0.234592393040657,1.0727553367614746,290.9960632324219,291.1499938964844,287.2541809082031,286.2843017578125,290.9952087402344,296.893798828125,290.9959411621094,1.0,0.5264912247657776,1.0,1.0,0.4510186612606048,1.0,-2.743494033813477,1.6792500019073486,1.0642439126968384,1.060424566268921,0.0,0.0,0.0,137.35972595214844,101.0,0.2679904103279114,-0.0,1816.9525146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7513012886047363,0.2387187033891677,0.2181656807661056,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889432549476624,0.4008530676364898,0.3826325833797455,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464158177375793,0.3452330827713012,0.2439226061105728,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630759716033936,0.3668528199195862,0.3506293296813965,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7436434626579285,0.2310656309127807,1.0552375316619873,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972229003906,296.8910522460937,290.997314453125,1.0,0.5140063762664795,1.0,1.0,0.4571947753429413,1.0,-2.702021360397339,1.6408015489578247,1.0612198114395142,1.0312888622283936,0.0,0.0,0.0,126.4743881225586,89.0,1.4664201736450195,-0.0,1704.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7513012886047363,0.2387187033891677,0.2181656807661056,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889432549476624,0.4008530676364898,0.3826325833797455,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464158177375793,0.3452330827713012,0.2439226061105728,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630759716033936,0.3668528199195862,0.3506293296813965,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7436434626579285,0.2310656309127807,1.0552375316619873,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972229003906,296.8910522460937,290.997314453125,1.0,0.5140063762664795,1.0,1.0,0.4571947753429413,1.0,-2.702021360397339,1.6408015489578247,1.0612198114395142,1.0312888622283936,0.0,0.0,0.0,126.4743881225586,89.0,1.4664201736450195,-0.0,1704.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7632357478141785,0.2349213510751724,0.2144057154655456,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051454663276672,0.3959210515022278,0.3776269555091858,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.86064612865448,0.3406509160995483,0.2404607832431793,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8781936764717102,0.3620864152908325,0.3457749187946319,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7553477883338928,0.2275329977273941,1.0376428365707395,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8885803222656,290.9995422363281,1.0,0.5011129379272461,1.0,1.0,0.4633709192276001,1.0,-2.660353899002075,1.602757453918457,1.0575964450836182,1.0025954246520996,0.0,0.0,0.0,115.32950592041016,77.0,2.633399486541748,-0.0,1593.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7632357478141785,0.2349213510751724,0.2144057154655456,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051454663276672,0.3959210515022278,0.3776269555091858,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.86064612865448,0.3406509160995483,0.2404607832431793,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8781936764717102,0.3620864152908325,0.3457749187946319,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7553477883338928,0.2275329977273941,1.0376428365707395,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8885803222656,290.9995422363281,1.0,0.5011129379272461,1.0,1.0,0.4633709192276001,1.0,-2.660353899002075,1.602757453918457,1.0575964450836182,1.0025954246520996,0.0,0.0,0.0,115.32950592041016,77.0,2.633399486541748,-0.0,1593.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7704164981842041,0.2330219149589538,0.2125226408243179,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152829647064208,0.39344522356987,0.3751121759414673,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691678047180176,0.338356614112854,0.238725870847702,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871612548828125,0.359694629907608,0.3433370292186737,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623971104621887,0.2257637828588485,1.0288207530975342,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.0018615722656,296.887451171875,291.0009765625,1.0,0.4945326149463653,1.0,1.0,0.4664589762687683,1.0,-2.639454126358032,1.5838922262191772,1.055561900138855,0.9884188175201416,0.0,0.0,0.0,109.70015716552734,77.0,3.240332841873169,-0.0,1539.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7785607576370239,0.2311214208602905,0.2106379717588424,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.927125096321106,0.3909628391265869,0.3725904524326324,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8788107633590698,0.3360596001148224,0.2369885444641113,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8972143530845642,0.3572969436645508,0.3408928215503692,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7704153060913086,0.2239922136068344,1.0199847221374512,291.0023803710937,291.1499938964844,287.0419921875,286.14288330078125,291.0032653808594,296.8863525390625,291.0023498535156,1.0,0.4878734946250915,1.0,1.0,0.469453752040863,1.0,-2.618514060974121,1.5653218030929563,1.0531922578811646,0.9745438694953918,0.0,0.0,0.0,104.05363464355467,65.0,3.4756574630737305,-0.0,1485.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7984265089035034,0.2273152321577072,0.2068619281053543,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9549319744110109,0.3859755098819732,0.3675234913825989,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9022529721260072,0.3314549028873443,0.2335048913955688,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9228889346122742,0.3524812757968902,0.335983008146286,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7901080250740051,0.2204400599002838,1.0022621154785156,291.00543212890625,291.1499938964844,286.9739990234375,286.0979919433594,291.0068054199219,296.8843078613281,291.00543212890625,1.0,0.4743179976940155,1.0,1.0,0.4754432737827301,1.0,-2.576525926589966,1.5285168886184692,1.048009157180786,0.9471491575241088,0.0,0.0,0.0,92.71527099609376,53.0,4.115775108337402,-0.0,1379.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7984265089035034,0.2273152321577072,0.2068619281053543,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9549319744110109,0.3859755098819732,0.3675234913825989,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9022529721260072,0.3314549028873443,0.2335048913955688,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9228889346122742,0.3524812757968902,0.335983008146286,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7901080250740051,0.2204400599002838,1.0022621154785156,291.00543212890625,291.1499938964844,286.9739990234375,286.0979919433594,291.0068054199219,296.8843078613281,291.00543212890625,1.0,0.4743179976940155,1.0,1.0,0.4754432737827301,1.0,-2.576525926589966,1.5285168886184692,1.048009157180786,0.9471491575241088,0.0,0.0,0.0,92.71527099609376,53.0,4.115775108337402,-0.0,1379.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8234946727752686,0.2235035896301269,0.2030787765979766,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9857498407363892,0.3809604942798614,0.3624277412891388,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9362112879753112,0.3268379271030426,0.2300108075141906,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9577523469924928,0.3476406037807464,0.3310470283031463,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.815779983997345,0.2168762981891632,0.9844780564308168,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.0117492675781,296.8823547363281,291.0095520019531,1.0,0.4604502022266388,1.0,1.0,0.4814328253269195,1.0,-2.5343592166900635,1.4921033382415771,1.0422557592391968,0.9201797842979432,0.0,0.0,0.0,81.35785675048828,56.0,5.343616485595703,-0.0,1276.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8234946727752686,0.2235035896301269,0.2030787765979766,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9857498407363892,0.3809604942798614,0.3624277412891388,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9362112879753112,0.3268379271030426,0.2300108075141906,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9577523469924928,0.3476406037807464,0.3310470283031463,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.815779983997345,0.2168762981891632,0.9844780564308168,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.0117492675781,296.8823547363281,291.0095520019531,1.0,0.4604502022266388,1.0,1.0,0.4814328253269195,1.0,-2.5343592166900635,1.4921033382415771,1.0422557592391968,0.9201797842979432,0.0,0.0,0.0,81.35785675048828,56.0,5.343616485595703,-0.0,1276.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8344832062721252,0.2196772098541259,0.1994915902614593,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9978270530700684,0.3759159743785858,0.3575218915939331,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.9524927139282228,0.3222033083438873,0.226666048169136,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9726962447166444,0.3427726328372955,0.3263033628463745,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8268948197364807,0.213296577334404,0.967658758163452,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0158386230469,296.8804931640625,291.0135803222656,1.0,0.4511061608791351,1.0,1.0,0.4870903193950653,1.0,-2.49419903755188,1.4579570293426514,1.0362420082092283,0.8949877619743347,0.0,0.0,0.0,75.55587005615234,74.0,5.534274101257324,-0.0,1203.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8344832062721252,0.2196772098541259,0.1994915902614593,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9978270530700684,0.3759159743785858,0.3575218915939331,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.9524927139282228,0.3222033083438873,0.226666048169136,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9726962447166444,0.3427726328372955,0.3263033628463745,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8268948197364807,0.213296577334404,0.967658758163452,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0158386230469,296.8804931640625,291.0135803222656,1.0,0.4511061608791351,1.0,1.0,0.4870903193950653,1.0,-2.49419903755188,1.4579570293426514,1.0362420082092283,0.8949877619743347,0.0,0.0,0.0,75.55587005615234,74.0,5.534274101257324,-0.0,1203.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8146672248840332,0.2157983779907226,0.1962000876665115,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9782036542892456,0.3708135485649109,0.3529196977615356,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9259841442108154,0.3175205886363983,0.2235526740550995,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9480946660041808,0.3378492295742035,0.3218652307987213,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8070469498634338,0.2096717208623886,0.9523404836654664,291.018310546875,291.1499938964844,286.7838134765625,285.97509765625,291.0216979980469,296.8784484863281,291.0184631347656,1.0,0.4490583837032318,1.0,1.0,0.4927478432655334,1.0,-2.457239866256714,1.4260733127593994,1.0311665534973145,0.8713266849517822,0.0,0.0,0.0,78.80570983886719,92.0,6.684077739715576,-0.0,1173.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
