time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8146672248840332,0.2157983779907226,0.1962000876665115,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9782036542892456,0.3708135485649109,0.3529196977615356,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9259841442108154,0.3175205886363983,0.2235526740550995,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9480946660041808,0.3378492295742035,0.3218652307987213,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8070469498634338,0.2096717208623886,0.9523404836654664,291.018310546875,291.1499938964844,286.7838134765625,285.97509765625,291.0216979980469,296.8784484863281,291.0184631347656,1.0,0.4490583837032318,1.0,1.0,0.4927478432655334,1.0,-2.457239866256714,1.4260733127593994,1.0311665534973145,0.8713266849517822,0.0,0.0,0.0,78.80570983886719,92.0,6.684077739715576,-0.0,1173.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7975510358810425,0.2138296961784362,0.1946176886558532,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.9586494565010072,0.3682333827018738,0.3506851196289062,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9046040177345276,0.3151536285877228,0.2220475673675537,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.925832748413086,0.3353595435619354,0.3197137117385864,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7898373603820801,0.2078331857919693,0.9450134038925172,291.0213317871094,291.1499938964844,286.75469970703125,285.956787109375,291.0253295898437,296.8772277832031,291.0215148925781,1.0,0.4498097598552704,1.0,1.0,0.4955765902996063,1.0,-2.439461231231689,1.4106794595718384,1.028781771659851,0.859896719455719,0.0,0.0,0.0,82.81482696533203,92.0,7.555641174316406,-0.0,1169.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7791687846183777,0.2118425518274307,0.1930564045906067,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9352827072143556,0.3656348884105682,0.3484729826450348,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8841004967689514,0.3127703070640564,0.2205604761838913,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9029767513275146,0.3328518569469452,0.3175850808620453,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.7718286514282227,0.2059771716594696,0.9377979040145874,291.02423095703125,291.1499938964844,286.7264099121094,285.939208984375,291.02789306640625,296.8759460449219,291.0243835449219,1.0,0.4513663649559021,1.0,1.0,0.4981831014156341,1.0,-2.421915054321289,1.3959062099456787,1.0260088443756104,0.8490332365036011,0.0,0.0,0.0,87.84547424316406,110.0,7.628210544586182,-0.0,1169.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7448810935020447,0.2078109681606292,0.1899676471948623,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8905512690544128,0.3603785634040832,0.3440831303596496,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.845698893070221,0.3079511523246765,0.2176163047552108,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8628178238868713,0.3277787566184997,0.3133636116981506,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7385805249214172,0.2022092640399933,0.923545241355896,291.02984619140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0341186523437,296.873046875,291.030029296875,1.0,0.4562936425209045,1.0,1.0,0.5033960938453674,1.0,-2.3871989250183105,1.366890788078308,1.020308256149292,0.8277485966682434,0.0,0.0,0.0,100.21552276611328,113.0,7.988427639007568,-0.0,1180.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7448810935020447,0.2078109681606292,0.1899676471948623,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8905512690544128,0.3603785634040832,0.3440831303596496,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.845698893070221,0.3079511523246765,0.2176163047552108,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8628178238868713,0.3277787566184997,0.3133636116981506,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7385805249214172,0.2022092640399933,0.923545241355896,291.02984619140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0341186523437,296.873046875,291.030029296875,1.0,0.4562936425209045,1.0,1.0,0.5033960938453674,1.0,-2.3871989250183105,1.366890788078308,1.020308256149292,0.8277485966682434,0.0,0.0,0.0,100.21552276611328,113.0,7.988427639007568,-0.0,1180.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7239922881126404,0.2037253677845001,0.1866955161094665,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8644800782203674,0.3550586402416229,0.3394938111305237,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8225748538970947,0.3030793368816376,0.2145318239927292,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8385393619537354,0.3226438164710998,0.3089444041252136,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7180269360542297,0.1983799785375595,0.9083591103553772,291.03692626953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0424194335937,296.8699035644531,291.0372009277344,1.0,0.4580416977405548,1.0,1.0,0.5086091160774231,1.0,-2.3504998683929443,1.3371214866638184,1.013378381729126,0.8061670660972595,0.0,0.0,0.0,109.15103149414062,101.0,9.618762969970703,-0.0,1175.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7239922881126404,0.2037253677845001,0.1866955161094665,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8644800782203674,0.3550586402416229,0.3394938111305237,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8225748538970947,0.3030793368816376,0.2145318239927292,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8385393619537354,0.3226438164710998,0.3089444041252136,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7180269360542297,0.1983799785375595,0.9083591103553772,291.03692626953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0424194335937,296.8699035644531,291.0372009277344,1.0,0.4580416977405548,1.0,1.0,0.5086091160774231,1.0,-2.3504998683929443,1.3371214866638184,1.013378381729126,0.8061670660972595,0.0,0.0,0.0,109.15103149414062,101.0,9.618762969970703,-0.0,1175.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7161505222320557,0.1996295601129531,0.1831094026565551,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8560531139373779,0.3497045636177063,0.3345549702644348,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8146487474441528,0.2981886267662048,0.2111990749835968,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8305613398551941,0.3174767792224884,0.3041774034500122,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7100757360458374,0.1945206969976425,0.8915280699729919,291.04376220703125,291.1499938964844,286.5777893066406,285.85162353515625,291.0486755371094,296.8668212890625,291.0439758300781,1.0,0.4533041417598724,1.0,1.0,0.513209342956543,1.0,-2.31031346321106,1.3067986965179443,1.0035148859024048,0.7847915291786194,0.0,0.0,0.0,110.15865325927734,89.0,9.30315399169922,-0.0,1134.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7161505222320557,0.1996295601129531,0.1831094026565551,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8560531139373779,0.3497045636177063,0.3345549702644348,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8146487474441528,0.2981886267662048,0.2111990749835968,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8305613398551941,0.3174767792224884,0.3041774034500122,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7100757360458374,0.1945206969976425,0.8915280699729919,291.04376220703125,291.1499938964844,286.5777893066406,285.85162353515625,291.0486755371094,296.8668212890625,291.0439758300781,1.0,0.4533041417598724,1.0,1.0,0.513209342956543,1.0,-2.31031346321106,1.3067986965179443,1.0035148859024048,0.7847915291786194,0.0,0.0,0.0,110.15865325927734,89.0,9.30315399169922,-0.0,1134.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7156499028205872,0.1955559402704239,0.179350733757019,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8569119572639465,0.3443396091461181,0.3294040858745575,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8151646256446838,0.2933045327663421,0.2077217698097229,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8311006426811218,0.3123017847537994,0.2992010414600372,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.709690272808075,0.1906607747077942,0.8737329244613647,291.0513000488281,291.1499938964844,286.5375061035156,285.8303527832031,291.0574645996094,296.8641357421875,291.0516052246094,1.0,0.4448001980781555,1.0,1.0,0.5178096294403076,1.0,-2.2680821418762207,1.2756993770599363,0.992382824420929,0.7630410194396973,0.0,0.0,0.0,106.1524887084961,77.0,10.486409187316896,-0.0,1073.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7156499028205872,0.1955559402704239,0.179350733757019,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8569119572639465,0.3443396091461181,0.3294040858745575,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8151646256446838,0.2933045327663421,0.2077217698097229,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8311006426811218,0.3123017847537994,0.2992010414600372,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.709690272808075,0.1906607747077942,0.8737329244613647,291.0513000488281,291.1499938964844,286.5375061035156,285.8303527832031,291.0574645996094,296.8641357421875,291.0516052246094,1.0,0.4448001980781555,1.0,1.0,0.5178096294403076,1.0,-2.2680821418762207,1.2756993770599363,0.992382824420929,0.7630410194396973,0.0,0.0,0.0,106.1524887084961,77.0,10.486409187316896,-0.0,1073.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7174018621444702,0.1935319900512695,0.1774355769157409,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8598183989524841,0.341657817363739,0.3267790079116821,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.81769198179245,0.2908696234226227,0.2059510946273803,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8336401581764221,0.3097159564495086,0.2966642081737518,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7115868926048279,0.1887353807687759,0.8646183609962463,291.0558776855469,291.1499938964844,286.5193176269531,285.8213806152344,291.0630187988281,296.86297607421875,291.0562438964844,1.0,0.4395317435264587,1.0,1.0,0.5201097726821899,1.0,-2.246506929397583,1.2600164413452148,0.9864903092384338,0.7521204948425293,0.0,0.0,0.0,102.91148376464844,77.0,11.678890228271484,-0.0,1037.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7201026082038879,0.1915158480405807,0.1755088120698928,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8639847040176392,0.338977187871933,0.3241352140903473,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8213074803352356,0.2884394526481628,0.2041691690683365,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8373192548751831,0.307131826877594,0.2941091954708099,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7144436836242676,0.1868135780096054,0.8554255962371826,291.0603942871094,291.1499938964844,286.50250244140625,285.8135986328125,291.0668640136719,296.8619079589844,291.0606689453125,1.0,0.4338253438472748,1.0,1.0,0.5220378637313843,1.0,-2.2247633934021,1.2448842525482178,0.9798791408538818,0.7417765259742737,0.0,0.0,0.0,99.1731414794922,65.0,11.748271942138672,-0.0,1001.3949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7283029556274414,0.1875014007091522,0.1716286391019821,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8763009905815125,0.3336126804351806,0.3187991082668304,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8318537473678589,0.2835868597030639,0.200577363371849,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8482927083969116,0.3019626438617706,0.2889527082443237,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.722873866558075,0.182977095246315,0.8368543386459351,291.06890869140625,291.1499938964844,286.47320556640625,285.8017578125,291.0765075683594,296.8600769042969,291.0693054199219,1.0,0.4212898910045624,1.0,1.0,0.525894045829773,1.0,-2.1808791160583496,1.2146687507629397,0.9662104249000548,0.721198320388794,0.0,0.0,0.0,90.5156478881836,53.0,12.257118225097656,-0.0,925.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7283029556274414,0.1875014007091522,0.1716286391019821,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8763009905815125,0.3336126804351806,0.3187991082668304,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8318537473678589,0.2835868597030639,0.200577363371849,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8482927083969116,0.3019626438617706,0.2889527082443237,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.722873866558075,0.182977095246315,0.8368543386459351,291.06890869140625,291.1499938964844,286.47320556640625,285.8017578125,291.0765075683594,296.8600769042969,291.0693054199219,1.0,0.4212898910045624,1.0,1.0,0.525894045829773,1.0,-2.1808791160583496,1.2146687507629397,0.9662104249000548,0.721198320388794,0.0,0.0,0.0,90.5156478881836,53.0,12.257118225097656,-0.0,925.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7404808402061462,0.0,0.1677320748567581,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.894314169883728,0.0,0.3134214878082275,296.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.8472968339920044,0.0,0.1969645768404007,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8646448254585266,0.0,0.2837571799755096,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350239157676697,0.0,0.8181383013725281,291.07977294921875,294.1499938964844,286.45001220703125,285.7951965332031,291.0896911621094,296.85858154296875,291.080322265625,0.0,0.0,1.0,1.0,0.5297501683235168,1.0,-2.136681079864502,1.184531331062317,0.9521496891975404,0.7007270455360413,0.0,0.0,0.0,80.85372161865234,60.0,14.812816619873049,-0.0,848.32421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7404808402061462,0.0,0.1677320748567581,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.894314169883728,0.0,0.3134214878082275,296.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.8472968339920044,0.0,0.1969645768404007,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8646448254585266,0.0,0.2837571799755096,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350239157676697,0.0,0.8181383013725281,291.07977294921875,294.1499938964844,286.45001220703125,285.7951965332031,291.0896911621094,296.85858154296875,291.080322265625,0.0,0.0,1.0,1.0,0.5297501683235168,1.0,-2.136681079864502,1.184531331062317,0.9521496891975404,0.7007270455360413,0.0,0.0,0.0,80.85372161865234,60.0,14.812816619873049,-0.0,848.32421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0008300217450596,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0013760436559095,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0008895166101865,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0012670079013332,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0040741162374615,291.8263244628906,294.1499938964844,286.4302978515625,285.7915344238281,290.0590515136719,294.3643798828125,291.1248474121094,0.0,0.0,0.6000000238418579,1.0,0.7178500890731812,1.0,0.2608159780502319,-0.1321760565042495,-0.1286399215459823,-0.0197025220841169,0.0,0.0,0.0,2.355942487716675,60.0,-29.06472587585449,-0.0,-6.989798748691101e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0008300217450596,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0013760436559095,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0008895166101865,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0012670079013332,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0040741162374615,291.8263244628906,294.1499938964844,286.4302978515625,285.7915344238281,290.0590515136719,294.3643798828125,291.1248474121094,0.0,0.0,0.6000000238418579,1.0,0.7178500890731812,1.0,0.2608159780502319,-0.1321760565042495,-0.1286399215459823,-0.0197025220841169,0.0,0.0,0.0,2.355942487716675,60.0,-29.06472587585449,-0.0,-6.989798748691101e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,0.0001096676714951,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,0.0001253545196959,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,9.00930754141882e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,0.0001232108334079,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0005463973502628,291.823486328125,294.1499938964844,286.420654296875,285.7898254394531,289.9543151855469,292.7606506347656,291.1098327636719,0.0,0.0,0.4000000059604645,1.0,0.8119000792503357,1.0,-0.0011932936031371,0.0092963650822639,-0.0081030717119574,-0.0179671235382556,0.0,0.0,0.0,-0.0076461983844637,60.0,-22.531709671020508,-0.0,-9.717209081827605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,9.713654435472564e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001016703026834,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,7.524978718720376e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001018048060359,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0004853061691392,291.82244873046875,294.1499938964844,286.4111328125,285.78814697265625,289.9188842773437,291.434814453125,291.1051330566406,0.0,0.0,0.2000000029802322,1.0,0.9059500098228456,1.0,-0.0010333996033295,0.0094111459329724,-0.0083777466788887,-0.0179786868393421,0.0,0.0,0.0,-0.0068557388149201,60.0,-10.412325859069824,-0.0,-7.28301898789141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,9.791112825041635e-05,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001030855200951,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62457275390625,0.0,0.0,7.61435876484029e-05,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0001030897983582,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0004890894051641,291.8214111328125,294.1499938964844,286.4017639160156,285.7865600585937,289.8863830566406,290.384033203125,291.1033630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432963026687,0.0095371715724468,-0.0084938751533627,-0.0180368740111589,0.0,0.0,0.0,-0.0069275712594389,60.0,-6.010499954223633,-0.0,-7.421540715313314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,9.799549297895284e-05,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001031942592817,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,7.621887925779447e-05,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001031942156259,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.000489507918246,291.8203430175781,294.1499938964844,286.3924865722656,285.7850036621094,289.8539733886719,289.5404357910156,291.1024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010442687198519,0.0096054635941982,-0.0085611948743462,-0.01816445030272,0.0,0.0,0.0,-0.0069442512467503,60.0,-4.327983379364014,-0.0,-7.435046711634642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,9.809199400478974e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001032959553413,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,7.629396714037284e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,0.0001032958971336,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0004899899940937,291.8187255859375,294.1499938964844,286.3791198730469,285.7828063964844,289.8067321777344,288.6026611328125,291.1014709472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452953865751,0.0097097875550389,-0.0086644925177097,-0.0183719955384731,0.0,0.0,0.0,-0.0069674081169068,60.0,-3.5862553119659424,-0.0,-7.449681049820357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,9.812882490223274e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001033347289194,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260986328125,0.0,0.0,7.632261258549988e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001033346707117,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0004901739303022,291.8181457519531,294.1499938964844,286.3743591308594,285.78204345703125,289.7897644042969,288.3363037109375,291.1011657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456873569637,0.0097496435046195,-0.0087039554491639,-0.0184512846171855,0.0,0.0,0.0,-0.0069762533530592,60.0,-3.5073962211608887,-0.0,-7.455268757894373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,9.820989362196995e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001034200977301,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,7.63856660341844e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001034200395224,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0004905788809992,291.8168334960937,294.1499938964844,286.3643798828125,285.7804260253906,289.754150390625,287.86749267578125,291.1004333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465502273291,0.0098373759537935,-0.0087908254936337,-0.0186258200556039,0.0,0.0,0.0,-0.006995724979788,60.0,-3.4341719150543213,-0.0,-7.467578200248681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,9.827650501392782e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001034902452374,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,7.643747085239738e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0001034901870298,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0004909116541966,291.8157653808594,294.1499938964844,286.35662841796875,285.7791748046875,289.726318359375,287.5711669921875,291.0998229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047259196639,0.0099094659090042,-0.0088622067123651,-0.0187692362815141,0.0,0.0,0.0,-0.0070117255672812,60.0,-3.414299488067627,-0.0,-7.47770059206232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.84363941824995e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0001036586108966,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,7.656182424398139e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.000103658552689,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.000491710321512,291.81329345703125,294.1499938964844,286.3393249511719,285.7763977050781,289.66363525390625,287.08892822265625,291.0982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489611886441,0.0100825037807226,-0.0090335421264171,-0.0191134717315435,0.0,0.0,0.0,-0.0070501305162906,60.0,-3.4205687046051025,-0.0,-7.502026022621068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.84363941824995e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0001036586108966,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,7.656182424398139e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.000103658552689,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.000491710321512,291.81329345703125,294.1499938964844,286.3393249511719,285.7763977050781,289.66363525390625,287.08892822265625,291.0982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489611886441,0.0100825037807226,-0.0090335421264171,-0.0191134717315435,0.0,0.0,0.0,-0.0070501305162906,60.0,-3.4205687046051025,-0.0,-7.502026022621068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,9.860606223810464e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001038372793118,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,7.669379556318745e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001038372211041,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,0.0004925578250549,291.8106689453125,294.1499938964844,286.3223876953125,285.77362060546875,289.6016845703125,286.7853088378906,291.0965270996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010507674887776,0.0102661401033401,-0.0092153726145625,-0.0194787885993719,0.0,0.0,0.0,-0.0070908889174461,60.0,-3.4365463256835938,-0.0,-7.527884804403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,9.860606223810464e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001038372793118,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,7.669379556318745e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001038372211041,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,0.0004925578250549,291.8106689453125,294.1499938964844,286.3223876953125,285.77362060546875,289.6016845703125,286.7853088378906,291.0965270996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010507674887776,0.0102661401033401,-0.0092153726145625,-0.0194787885993719,0.0,0.0,0.0,-0.0070908889174461,60.0,-3.4365463256835938,-0.0,-7.527884804403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,9.869383211480454e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001039296985254,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,7.67620513215661e-05,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.0001039296403178,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,0.0004929962451569,291.809326171875,294.1499938964844,286.3140563964844,285.772216796875,289.57098388671875,286.6796569824219,291.0955810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010517019545659,0.010361130349338,-0.009309428744018,-0.0196677558124065,0.0,0.0,0.0,-0.0071119726635515,60.0,-3.4449262619018555,-0.0,-7.5412792455154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,9.87830280791968e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,0.0001040236238623,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286926269531,0.0,0.0,7.683142757741734e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001040235656546,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0004934418248012,291.80792236328125,294.1499938964844,286.3058166503906,285.7707824707031,289.5404663085937,286.5953063964844,291.0946044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001052651554346,0.0104576712474226,-0.0094050196930766,-0.0198598019778728,0.0,0.0,0.0,-0.007133400067687,60.0,-3.4533188343048096,-0.0,-7.554904613016333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,9.896445408230647e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,0.0001042146759573,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,7.697253749938682e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001042146177496,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0004943481180816,291.8050842285156,294.1499938964844,286.2894897460937,285.7678527832031,289.47998046875,286.4723205566406,291.092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545832337811,0.0106540312990546,-0.0095994481816887,-0.020250417292118,0.0,0.0,0.0,-0.0071769836358726,60.0,-3.470055103302002,-0.0,-7.582656280646918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,9.896445408230647e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,0.0001042146759573,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,7.697253749938682e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001042146177496,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0004943481180816,291.8050842285156,294.1499938964844,286.2894897460937,285.7678527832031,289.47998046875,286.4723205566406,291.092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545832337811,0.0106540312990546,-0.0095994481816887,-0.020250417292118,0.0,0.0,0.0,-0.0071769836358726,60.0,-3.470055103302002,-0.0,-7.582656280646918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,9.914779366226868e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001044077362166,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,7.711513171670958e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.000104407678009,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0004952638992108,291.8020935058594,294.1499938964844,286.2734680175781,285.7647705078125,289.4201965332031,286.39227294921875,291.0903625488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010565351694822,0.0108524514362216,-0.0097959162667393,-0.020645122975111,0.0,0.0,0.0,-0.0072210249491035,60.0,-3.4866631031036377,-0.0,-7.610751850961607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,9.914779366226868e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001044077362166,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,7.711513171670958e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.000104407678009,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0004952638992108,291.8020935058594,294.1499938964844,286.2734680175781,285.7647705078125,289.4201965332031,286.39227294921875,291.0903625488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010565351694822,0.0108524514362216,-0.0097959162667393,-0.020645122975111,0.0,0.0,0.0,-0.0072210249491035,60.0,-3.4866631031036377,-0.0,-7.610751850961607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,9.93302746792324e-05,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001045998942572,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,7.725705654593185e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,0.0001045998360496,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0004961754311807,291.79901123046875,294.1499938964844,286.25762939453125,285.7614440917969,289.36114501953125,286.3384094238281,291.0881042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584780247882,0.0110499393194913,-0.0099914614111185,-0.0210379678755998,0.0,0.0,0.0,-0.0072648599743843,60.0,-3.503082275390625,-0.0,-7.638768551032626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
