time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,9.93302746792324e-05,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001045998942572,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,7.725705654593185e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,0.0001045998360496,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0004961754311807,291.79901123046875,294.1499938964844,286.25762939453125,285.7614440917969,289.36114501953125,286.3384094238281,291.0881042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584780247882,0.0110499393194913,-0.0099914614111185,-0.0210379678755998,0.0,0.0,0.0,-0.0072648599743843,60.0,-3.503082275390625,-0.0,-7.638768551032626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.950918320100754e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001047882906277,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,7.73962092353031e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001047882324201,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0004970691516064,291.7958068847656,294.1499938964844,286.24200439453125,285.75787353515625,289.30279541015625,286.3001403808594,291.08575439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603828122839,0.0112435538321733,-0.0101831713691353,-0.0214230995625257,0.0,0.0,0.0,-0.0073078358545899,60.0,-3.5192556381225586,-0.0,-7.66628716064588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.950918320100754e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001047882906277,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,7.73962092353031e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001047882324201,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0004970691516064,291.7958068847656,294.1499938964844,286.24200439453125,285.75787353515625,289.30279541015625,286.3001403808594,291.08575439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603828122839,0.0112435538321733,-0.0101831713691353,-0.0214230995625257,0.0,0.0,0.0,-0.0073078358545899,60.0,-3.5192556381225586,-0.0,-7.66628716064588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,9.95965237962082e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0001048802660079,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,7.746413757558912e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,0.0001048802078003,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0004975054180249,291.794189453125,294.1499938964844,286.2342529296875,285.7559814453125,289.2738952636719,286.28485107421875,291.0845642089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613127378746,0.011338067241013,-0.010276754386723,-0.0216111000627279,0.0,0.0,0.0,-0.0073288148269057,60.0,-3.5272319316864014,-0.0,-7.679738445176555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,9.968206722987816e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0001049703350872,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,7.753066893201321e-05,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,0.0001049702841555,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.000497932662256,291.7925109863281,294.1499938964844,286.2265014648437,285.75396728515625,289.2451477050781,286.27130126953125,291.0833740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010622234549373,0.0114306267350912,-0.0103684030473232,-0.0217952113598585,0.0,0.0,0.0,-0.007349360268563,60.0,-3.5351271629333496,-0.0,-7.692923276181318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,9.98466566670686e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001051436556736,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,7.765868213027716e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001051435974659,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0004987548454664,291.78912353515625,294.1499938964844,286.21112060546875,285.74969482421875,289.1882019042969,286.2478942871094,291.0809631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010639756219461,0.0116087170317769,-0.010544741526246,-0.0221494510769844,0.0,0.0,0.0,-0.0073888911865651,60.0,-3.5506527423858643,-0.0,-7.718325178984743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,9.98466566670686e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001051436556736,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,7.765868213027716e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001051435974659,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0004987548454664,291.78912353515625,294.1499938964844,286.21112060546875,285.74969482421875,289.1882019042969,286.2478942871094,291.0809631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010639756219461,0.0116087170317769,-0.010544741526246,-0.0221494510769844,0.0,0.0,0.0,-0.0073888911865651,60.0,-3.5506527423858643,-0.0,-7.718325178984743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,9.994673018809408e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001052490333677,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,7.773652032483369e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.000105248982436,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0004992547328583,291.7868957519531,294.1499938964844,286.2013244628906,285.7467041015625,289.1521301269531,286.2348022460937,291.0793762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010650410549715,0.0117169935256242,-0.010651952587068,-0.0223648212850093,0.0,0.0,0.0,-0.0074129262939095,60.0,-3.5603795051574707,-0.0,-7.733789431085827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.0001000010161078,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001053062005667,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,7.77787427068688e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260986328125,0.0,0.0,0.0001053061496349,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,0.0004995259223505,291.7856140136719,294.1499938964844,286.1958312988281,285.7449645996094,289.1319580078125,286.2278137207031,291.0784912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001065618940629,0.0117757255211472,-0.0107101062312722,-0.0224816408008337,0.0,0.0,0.0,-0.007425962947309,60.0,-3.565781831741333,-0.0,-7.74218449350883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,0.0001001435739453,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0001054563181241,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,7.788961374899372e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.0001054562671924,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0005002380348742,291.7820129394531,294.1499938964844,286.1805725097656,285.73974609375,289.0763854980469,286.20965576171875,291.07598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010671365307644,0.0119299478828907,-0.0108628114685416,-0.0227883942425251,0.0,0.0,0.0,-0.0074601974338293,60.0,-3.5804896354675293,-0.0,-7.764251108710597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,0.0001001435739453,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0001054563181241,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,7.788961374899372e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.0001054562671924,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0005002380348742,291.7820129394531,294.1499938964844,286.1805725097656,285.73974609375,289.0763854980469,286.20965576171875,291.07598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010671365307644,0.0119299478828907,-0.0108628114685416,-0.0227883942425251,0.0,0.0,0.0,-0.0074601974338293,60.0,-3.5804896354675293,-0.0,-7.764251108710597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0001002731878543,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001055928005371,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,7.799042214173824e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0001055927496054,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0005008854786865,291.7783508300781,294.1499938964844,286.1653137207031,285.7339782714844,289.0215148925781,286.192626953125,291.073486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001068516052328,0.0120701445266604,-0.0110016288235783,-0.0230672471225261,0.0,0.0,0.0,-0.0074913185089826,60.0,-3.5947484970092773,-0.0,-7.78433886239327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0001002731878543,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001055928005371,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,7.799042214173824e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0001055927496054,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0005008854786865,291.7783508300781,294.1499938964844,286.1653137207031,285.7339782714844,289.0215148925781,286.192626953125,291.073486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001068516052328,0.0120701445266604,-0.0110016288235783,-0.0230672471225261,0.0,0.0,0.0,-0.0074913185089826,60.0,-3.5947484970092773,-0.0,-7.78433886239327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001003329016384,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0001056556793628,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.803686457918957e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001056556284311,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.000501183734741,291.7764587402344,294.1499938964844,286.1576538085937,285.7308654785156,288.99432373046875,286.18438720703125,291.0722351074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010691515635699,0.0121347233653068,-0.0110655725002288,-0.0231956914067268,0.0,0.0,0.0,-0.0075056538917124,60.0,-3.6017038822174072,-0.0,-7.793600786953905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0001003891375148,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001057148983818,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,7.808060036040843e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001057148474501,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,0.0005014646449126,291.7745666503906,294.1499938964844,286.1499938964844,285.72760009765625,288.96734619140625,286.17626953125,291.07098388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697500547394,0.0121955405920743,-0.0111257899552583,-0.0233166553080081,0.0,0.0,0.0,-0.0075191538780927,60.0,-3.6085476875305176,-0.0,-7.802328383377245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001005016965791,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0001058334237313,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,7.816814468242228e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001058333727996,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005020268727093,291.77069091796875,294.1499938964844,286.1346130371094,285.7205505371094,288.913818359375,286.1602478027344,291.0684509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709478519856,0.0123172681778669,-0.0112463198602199,-0.0235587637871503,0.0,0.0,0.0,-0.0075461757369339,60.0,-3.6220452785491934,-0.0,-7.819811997933358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001005016965791,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0001058334237313,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,7.816814468242228e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001058333727996,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005020268727093,291.77069091796875,294.1499938964844,286.1346130371094,285.7205505371094,288.913818359375,286.1602478027344,291.0684509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709478519856,0.0123172681778669,-0.0112463198602199,-0.0235587637871503,0.0,0.0,0.0,-0.0075461757369339,60.0,-3.6220452785491934,-0.0,-7.819811997933358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,0.0001006186503218,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001059565765899,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,7.82591087045148e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001059565256582,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,0.0005026111030019,291.7667541503906,294.1499938964844,286.119140625,285.7127990722656,288.8609619140625,286.14434814453125,291.0658874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010721926810219,0.012443752028048,-0.0113715594634413,-0.0238103326410055,0.0,0.0,0.0,-0.0075742537155747,60.0,-3.635715961456299,-0.0,-7.837999760340608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,0.0001006186503218,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001059565765899,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,7.82591087045148e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001059565256582,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,0.0005026111030019,291.7667541503906,294.1499938964844,286.119140625,285.7127990722656,288.8609619140625,286.14434814453125,291.0658874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010721926810219,0.012443752028048,-0.0113715594634413,-0.0238103326410055,0.0,0.0,0.0,-0.0075742537155747,60.0,-3.635715961456299,-0.0,-7.837999760340608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001007207029033,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001060640424839,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.833848212612793e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.0001060639915522,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0005031208856962,291.7627258300781,294.1499938964844,286.1034851074219,285.7042541503906,288.8087463378906,286.1285095214844,291.0633544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010732786031439,0.0125540979206562,-0.0114808194339275,-0.0240297988057136,0.0,0.0,0.0,-0.0075987493619322,60.0,-3.6492722034454346,-0.0,-7.853884653741262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001007207029033,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001060640424839,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.833848212612793e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.0001060639915522,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0005031208856962,291.7627258300781,294.1499938964844,286.1034851074219,285.7042541503906,288.8087463378906,286.1285095214844,291.0633544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010732786031439,0.0125540979206562,-0.0114808194339275,-0.0240297988057136,0.0,0.0,0.0,-0.0075987493619322,60.0,-3.6492722034454346,-0.0,-7.853884653741262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001007975006359,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001061449074768,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,7.839821046218276e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001061448638211,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0005035045323893,291.7586364746094,294.1499938964844,286.0876770019531,285.69488525390625,288.7572021484375,286.11260986328125,291.060791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740954894572,0.0126370983198285,-0.0115630030632019,-0.0241948775947093,0.0,0.0,0.0,-0.0076171751134097,60.0,-3.6622426509857178,-0.0,-7.865844509069576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001007975006359,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001061449074768,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,7.839821046218276e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001061448638211,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0005035045323893,291.7586364746094,294.1499938964844,286.0876770019531,285.69488525390625,288.7572021484375,286.11260986328125,291.060791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740954894572,0.0126370983198285,-0.0115630030632019,-0.0241948775947093,0.0,0.0,0.0,-0.0076171751134097,60.0,-3.6622426509857178,-0.0,-7.865844509069576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,0.0001008252802421,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,0.0001061741641024,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,7.841982005629689e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001061741131707,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0005036432994529,291.7565612792969,294.1499938964844,286.0796813964844,285.6898803710937,288.731689453125,286.1046142578125,291.0595092773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010743908351287,0.0126671036705374,-0.0115927122533321,-0.0242545511573553,0.0,0.0,0.0,-0.0076238359324634,60.0,-3.668409585952759,-0.0,-7.870170293244882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001008471153909,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.0001061971488525,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,7.843679486541077e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001061971051967,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,0.0005037523224018,291.75445556640625,294.1499938964844,286.0716247558594,285.68463134765625,288.7063293457031,286.0966186523437,291.0582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010746227344498,0.01269066426903,-0.0116160409525036,-0.0243014115840196,0.0,0.0,0.0,-0.0076290667057037,60.0,-3.67439079284668,-0.0,-7.873567398064554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,0.0001008746694424,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0001062261653714,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,7.845822983654216e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.0001062261217157,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0005038899835199,291.750244140625,294.1499938964844,286.0553283691406,285.6734619140625,288.6560974121094,286.0805053710937,291.0556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749149369075,0.0127203520387411,-0.0116454372182488,-0.0243604574352502,0.0,0.0,0.0,-0.0076356567442417,60.0,-3.685887575149536,-0.0,-7.87784983913298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,0.0001008746694424,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0001062261653714,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,7.845822983654216e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.0001062261217157,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0005038899835199,291.750244140625,294.1499938964844,286.0553283691406,285.6734619140625,288.6560974121094,286.0805053710937,291.0556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749149369075,0.0127203520387411,-0.0116454372182488,-0.0243604574352502,0.0,0.0,0.0,-0.0076356567442417,60.0,-3.685887575149536,-0.0,-7.87784983913298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0001008844483294,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001062364608515,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,7.846583321224898e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.0001062364171957,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0005039388197474,291.74713134765625,294.1499938964844,286.0434265136719,285.664794921875,288.62030029296875,286.0687866210937,291.0538024902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750180808827,0.0127308350056409,-0.0116558168083429,-0.0243813060224056,0.0,0.0,0.0,-0.0076379841193556,60.0,-3.693819284439087,-0.0,-7.879361874074675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,0.0001008867038763,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001062388328136,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,7.8467586718034e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,0.0001062387891579,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0005039501120336,291.7459411621094,294.1499938964844,286.0387268066406,285.6612548828125,288.6064453125,286.0641784667969,291.0530700683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001075041713193,0.0127332340925931,-0.0116581926122307,-0.0243860762566328,0.0,0.0,0.0,-0.0076385168358683,60.0,-3.6968610286712646,-0.0,-7.87970790838699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,0.0001008904364425,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,0.0001062427545548,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.847048254916444e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.000106242710899,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0005039687384851,291.7415771484375,294.1499938964844,286.02178955078125,285.64801025390625,288.5574645996094,286.04766845703125,291.0505065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750800138339,0.0127371260896325,-0.0116620464250445,-0.024393817409873,0.0,0.0,0.0,-0.0076393806375563,60.0,-3.707615613937378,-0.0,-7.880269237148242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,0.0001008904364425,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,0.0001062427545548,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.847048254916444e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.000106242710899,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0005039687384851,291.7415771484375,294.1499938964844,286.02178955078125,285.64801025390625,288.5574645996094,286.04766845703125,291.0505065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750800138339,0.0127371260896325,-0.0116620464250445,-0.024393817409873,0.0,0.0,0.0,-0.0076393806375563,60.0,-3.707615613937378,-0.0,-7.880269237148242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.000100890873,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001062432202161,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,7.847082451917231e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001062431692844,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0005039708921685,291.7371520996094,294.1499938964844,286.0044860839844,285.6336669921875,288.50909423828125,286.03082275390625,291.04791259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750832734629,0.0127374585717916,-0.0116623751819133,-0.0243944786489009,0.0,0.0,0.0,-0.0076394546777009,60.0,-3.71840763092041,-0.0,-7.880317554054272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.000100890873,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001062432202161,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,7.847082451917231e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001062431692844,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0005039708921685,291.7371520996094,294.1499938964844,286.0044860839844,285.6336669921875,288.50909423828125,286.03082275390625,291.04791259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750832734629,0.0127374585717916,-0.0116623751819133,-0.0243944786489009,0.0,0.0,0.0,-0.0076394546777009,60.0,-3.71840763092041,-0.0,-7.880317554054272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,0.0001008907347568,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001062430746969,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,7.847072265576571e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001062430310412,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0005039702518843,291.73492431640625,294.1499938964844,285.9956970214844,285.6260681152344,288.48516845703125,286.02227783203125,291.046630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750811779871,0.0127372415736317,-0.0116621600463986,-0.0243940465152263,0.0,0.0,0.0,-0.0076394062489271,60.0,-3.723875761032105,-0.0,-7.880286290173899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,0.0001008906401693,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001062429655576,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6154479980469,0.0,0.0,7.847064262023196e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0001062429219018,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0005039697280153,291.732666015625,294.1499938964844,285.9867858886719,285.6181640625,288.4613647460937,286.0136413574219,291.0453186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750794317573,0.01273706369102,-0.0116619849577546,-0.024393692612648,0.0,0.0,0.0,-0.0076393666677176,60.0,-3.729406356811523,-0.0,-7.880260710635414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0001008908438961,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001062431765603,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,7.847079541534185e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0001062431329046,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0005039707757532,291.7281494140625,294.1499938964844,285.9686279296875,285.6014099121094,288.4141845703125,285.99609375,291.042724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750801302492,0.0127371437847614,-0.0116620631888508,-0.0243938509374856,0.0,0.0,0.0,-0.0076393843628466,60.0,-3.740683078765869,-0.0,-7.880272079319185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0001008908438961,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001062431765603,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,7.847079541534185e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0001062431329046,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0005039707757532,291.7281494140625,294.1499938964844,285.9686279296875,285.6014099121094,288.4141845703125,285.99609375,291.042724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010750801302492,0.0127371437847614,-0.0116620631888508,-0.0243938509374856,0.0,0.0,0.0,-0.0076393843628466,60.0,-3.740683078765869,-0.0,-7.880272079319185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001008911640383,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001062435112544,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,7.847105007385835e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0001062434675986,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105041503906,0.0,0.0,0.0005039723473601,291.7235717773437,294.1499938964844,285.95001220703125,285.5834045410156,288.36749267578125,285.9781494140625,291.0401306152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001075082225725,0.0127373551949858,-0.0116622727364301,-0.0243942718952894,0.0,0.0,0.0,-0.0076394313946366,60.0,-3.752293348312378,-0.0,-7.880302632656824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001008911640383,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001062435112544,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,7.847105007385835e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0001062434675986,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105041503906,0.0,0.0,0.0005039723473601,291.7235717773437,294.1499938964844,285.95001220703125,285.5834045410156,288.36749267578125,285.9781494140625,291.0401306152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001075082225725,0.0127373551949858,-0.0116622727364301,-0.0243942718952894,0.0,0.0,0.0,-0.0076394313946366,60.0,-3.752293348312378,-0.0,-7.880302632656824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001008781837299,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.000106229847006,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,7.846095104468986e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,0.0001062298033502,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0005039075622335,291.71893310546875,294.1499938964844,285.9309387207031,285.5637512207031,288.3213195800781,285.95977783203125,291.0375366210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749426437541,0.0127231674268841,-0.0116482246667146,-0.0243660565465688,0.0,0.0,0.0,-0.0076362821273505,60.0,-3.764059543609619,-0.0,-7.878255559035099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001008781837299,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.000106229847006,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,7.846095104468986e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,0.0001062298033502,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0005039075622335,291.71893310546875,294.1499938964844,285.9309387207031,285.5637512207031,288.3213195800781,285.95977783203125,291.0375366210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749426437541,0.0127231674268841,-0.0116482246667146,-0.0243660565465688,0.0,0.0,0.0,-0.0076362821273505,60.0,-3.764059543609619,-0.0,-7.878255559035099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
