time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001008311955956,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001061803559423,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,7.84243966336362e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001061803122865,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.000503672810737,291.7142639160156,294.1499938964844,285.9115295410156,285.542236328125,288.2756652832031,285.9410095214844,291.034912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010744406608864,0.0126721542328596,-0.0115977134555578,-0.0242645982652902,0.0,0.0,0.0,-0.0076249577105045,60.0,-3.7751986980438232,-0.0,-7.870898599549039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001008311955956,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001061803559423,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,7.84243966336362e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001061803122865,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.000503672810737,291.7142639160156,294.1499938964844,285.9115295410156,285.542236328125,288.2756652832031,285.9410095214844,291.034912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010744406608864,0.0126721542328596,-0.0115977134555578,-0.0242645982652902,0.0,0.0,0.0,-0.0076249577105045,60.0,-3.7751986980438232,-0.0,-7.870898599549039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001007900864351,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0001061370639945,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,7.839242607587948e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001061370203387,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,0.0005034674541093,291.7119140625,294.1499938964844,285.9017028808594,285.5307922363281,288.2530517578125,285.9315185546875,291.0335998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740018915385,0.0126275746151804,-0.0115535724908113,-0.0241759344935417,0.0,0.0,0.0,-0.0076150614768266,60.0,-3.7803220748901367,-0.0,-7.864471740504086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001007331666187,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001060771246557,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,7.834815187379718e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001060770809999,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0005031831096857,291.7095642089844,294.1499938964844,285.8918151855469,285.5189819335937,288.2305603027344,285.9219665527344,291.0323181152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010733949020504,0.0125658847391605,-0.01149248983711,-0.0240532401949167,0.0,0.0,0.0,-0.0076013673096895,60.0,-3.785019874572754,-0.0,-7.85558285087973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001005637823254,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001058987545548,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,7.821641338523477e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.000105898710899,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0005023370613344,291.7048034667969,294.1499938964844,285.8717956542969,285.4941101074219,288.1859741210937,285.9027099609375,291.0296936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010715887183323,0.0123823508620262,-0.0113107627257704,-0.0236882101744413,0.0,0.0,0.0,-0.0075606252066791,60.0,-3.79277777671814,-0.0,-7.82916771413511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001005637823254,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001058987545548,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,7.821641338523477e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.000105898710899,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0005023370613344,291.7048034667969,294.1499938964844,285.8717956542969,285.4941101074219,288.1859741210937,285.9027099609375,291.0296936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010715887183323,0.0123823508620262,-0.0113107627257704,-0.0236882101744413,0.0,0.0,0.0,-0.0075606252066791,60.0,-3.79277777671814,-0.0,-7.82916771413511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.000100375036709,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0001056999899446,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,7.80696063884534e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001056999535649,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,0.0005013942136429,291.70098876953125,294.1499938964844,285.8556213378906,285.47314453125,288.1507263183594,285.88720703125,291.027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695765959098,0.0121778696775436,-0.011108293198049,-0.0232815071940422,0.0,0.0,0.0,-0.0075152334757149,60.0,-3.797086954116821,-0.0,-7.79979174581058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001003220531856,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0001056441906257,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,7.802839536452666e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001056441542459,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.0005011295434087,291.7000427246094,294.1499938964844,285.8515319824219,285.4677734375,288.1419677734375,285.88330078125,291.0270690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690117487683,0.0121204685419797,-0.0110514564439654,-0.0231673382222652,0.0,0.0,0.0,-0.0075024915859103,60.0,-3.797938346862793,-0.0,-7.791555844960385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001000486590783,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001053562955348,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,7.781575550325215e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001053562518791,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0004997638752683,291.6952514648437,294.1499938964844,285.8310546875,285.4400939941406,288.0985107421875,285.86383056640625,291.0244445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660972911864,0.0118242846801877,-0.0107581876218318,-0.022578228265047,0.0,0.0,0.0,-0.0074367448687553,60.0,-3.801179170608521,-0.0,-7.74912933820815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001000486590783,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001053562955348,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,7.781575550325215e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001053562518791,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0004997638752683,291.6952514648437,294.1499938964844,285.8310546875,285.4400939941406,288.0985107421875,285.86383056640625,291.0244445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660972911864,0.0118242846801877,-0.0107581876218318,-0.022578228265047,0.0,0.0,0.0,-0.0074367448687553,60.0,-3.801179170608521,-0.0,-7.74912933820815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,9.975785360438748e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001050500577548,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,7.758956780890003e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.000105050021375,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0004983112448826,291.6904296875,294.1499938964844,285.8103942871094,285.4112243652344,288.0556335449219,285.8442687988281,291.02178955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629973839968,0.0115092294290661,-0.0104462318122386,-0.0219515599310398,0.0,0.0,0.0,-0.0073668104596436,60.0,-3.803667783737183,-0.0,-7.704129245666992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,9.975785360438748e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001050500577548,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,7.758956780890003e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.000105050021375,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0004983112448826,291.6904296875,294.1499938964844,285.8103942871094,285.4112243652344,288.0556335449219,285.8442687988281,291.02178955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629973839968,0.0115092294290661,-0.0104462318122386,-0.0219515599310398,0.0,0.0,0.0,-0.0073668104596436,60.0,-3.803667783737183,-0.0,-7.704129245666992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,9.95953450910747e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,0.0001048789272317,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,7.746316987322643e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.000104878883576,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,0.0004974994808435,291.6880187988281,294.1499938964844,285.79998779296875,285.3963928222656,288.034423828125,285.8344421386719,291.0204772949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001061265124008,0.0113331656903028,-0.0102719003334641,-0.0216013491153717,0.0,0.0,0.0,-0.0073277298361063,60.0,-3.804445266723633,-0.0,-7.679040692210037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,9.942345059243962e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.0001046979086822,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,7.732947415206581e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,0.0001046978723024,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0004966408014297,291.6855773925781,294.1499938964844,285.78955078125,285.3812866210937,288.0133361816406,285.8246459960937,291.0191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010594329796731,0.0111469337716698,-0.010087501257658,-0.0212309062480926,0.0,0.0,0.0,-0.0072863926179707,60.0,-3.804867029190064,-0.0,-7.652548106307222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,9.905107435770331e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001043057782226,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,7.703984738327563e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001043057345668,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0004947807174175,291.68072509765625,294.1499938964844,285.7685852050781,285.35040283203125,287.9715576171875,285.8050231933594,291.0165100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010554637992754,0.0107434811070561,-0.0096880169585347,-0.0204283557832241,0.0,0.0,0.0,-0.0071968412958085,60.0,-3.804651498794556,-0.0,-7.595315310027217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,9.905107435770331e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001043057782226,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,7.703984738327563e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001043057345668,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0004947807174175,291.68072509765625,294.1499938964844,285.7685852050781,285.35040283203125,287.9715576171875,285.8050231933594,291.0165100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010554637992754,0.0107434811070561,-0.0096880169585347,-0.0204283557832241,0.0,0.0,0.0,-0.0071968412958085,60.0,-3.804651498794556,-0.0,-7.595315310027217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.864534513326362e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001038785267155,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,7.672428182559088e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0001038784830598,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0004927540430799,291.6758728027344,294.1499938964844,285.7475280761719,285.3186950683594,287.9303894042969,285.78546142578125,291.01385498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511394357308,0.0103038726374506,-0.0092527335509657,-0.0195538513362407,0.0,0.0,0.0,-0.0070992675609886,60.0,-3.803001165390015,-0.0,-7.533203927323484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.864534513326362e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001038785267155,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,7.672428182559088e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0001038784830598,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0004927540430799,291.6758728027344,294.1499938964844,285.7475280761719,285.3186950683594,287.9303894042969,285.78546142578125,291.01385498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511394357308,0.0103038726374506,-0.0092527335509657,-0.0195538513362407,0.0,0.0,0.0,-0.0070992675609886,60.0,-3.803001165390015,-0.0,-7.533203927323484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,9.821535786613822e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,0.0001034257220453,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,7.638984243385494e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,0.0001034256856655,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0004906061803922,291.6710205078125,294.1499938964844,285.72637939453125,285.2863464355469,287.8897399902344,285.7660217285156,291.0111999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465565137565,0.0098379459232091,-0.0087913889437913,-0.0186269544064998,0.0,0.0,0.0,-0.0069958553649485,60.0,-3.800206661224365,-0.0,-7.467657781035086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,9.821535786613822e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,0.0001034257220453,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,7.638984243385494e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,0.0001034256856655,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0004906061803922,291.6710205078125,294.1499938964844,285.72637939453125,285.2863464355469,287.8897399902344,285.7660217285156,291.0111999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465565137565,0.0098379459232091,-0.0087913889437913,-0.0186269544064998,0.0,0.0,0.0,-0.0069958553649485,60.0,-3.800206661224365,-0.0,-7.467657781035086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,9.776947990758345e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001029561899485,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,7.604304846609011e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,0.0001029561535688,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.000488378922455,291.6661376953125,294.1499938964844,285.7052001953125,285.2534484863281,287.84967041015625,285.7467041015625,291.008544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010418043239042,0.0093547673895955,-0.0083129629492759,-0.0176656991243362,0.0,0.0,0.0,-0.0068886172957718,60.0,-3.796543836593628,-0.0,-7.399993506851389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,9.776947990758345e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001029561899485,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,7.604304846609011e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,0.0001029561535688,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.000488378922455,291.6661376953125,294.1499938964844,285.7052001953125,285.2534484863281,287.84967041015625,285.7467041015625,291.008544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010418043239042,0.0093547673895955,-0.0083129629492759,-0.0176656991243362,0.0,0.0,0.0,-0.0068886172957718,60.0,-3.796543836593628,-0.0,-7.399993506851389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,9.754327038535848e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0001027179750963,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,7.586710853502154e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001027179387165,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.0004872489371336,291.6636962890625,294.1499938964844,285.6946105957031,285.23681640625,287.8298645019531,285.73712158203125,291.0072326660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393933625891,0.0091096181422472,-0.0080702248960733,-0.017177976667881,0.0,0.0,0.0,-0.0068342094309628,60.0,-3.794485569000244,-0.0,-7.365783005752746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,9.731676982482897e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0001024794546538,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,7.569093577330932e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,0.000102479418274,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0004861174966208,291.6612854003906,294.1499938964844,285.6839904785156,285.2201232910156,287.8101806640625,285.7275695800781,291.0058898925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010369792580604,0.0088641438633203,-0.0078271646052598,-0.0166895966976881,0.0,0.0,0.0,-0.0067797303199768,60.0,-3.792335033416748,-0.0,-7.331607321248158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.68673193710856e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001020061608869,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,7.534136238973588e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001020061245071,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0004838723980356,291.6564025878906,294.1499938964844,285.6628112792969,285.1865234375,287.77117919921875,285.7086486816406,291.0032043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321890003979,0.0083770165219903,-0.0073448279872536,-0.0157204139977693,0.0,0.0,0.0,-0.0066716219298541,60.0,-3.7879347801208496,-0.0,-7.264027601650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.68673193710856e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001020061608869,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,7.534136238973588e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001020061245071,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0004838723980356,291.6564025878906,294.1499938964844,285.6628112792969,285.1865234375,287.77117919921875,285.7086486816406,291.0032043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321890003979,0.0083770165219903,-0.0073448279872536,-0.0157204139977693,0.0,0.0,0.0,-0.0066716219298541,60.0,-3.7879347801208496,-0.0,-7.264027601650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,9.648030390962958e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0001015986126731,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,7.50403487472795e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001015985762933,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,0.0004819391760975,291.6521301269531,294.1499938964844,285.6441955566406,285.1568298339844,287.7372131347656,285.692138671875,291.0008544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280641727149,0.0079575330018997,-0.0069294688291847,-0.0148857878521084,0.0,0.0,0.0,-0.0065785283222794,60.0,-3.784124612808228,-0.0,-7.206087815347928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,9.642857912695035e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,0.0001015441448544,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,7.500011997763067e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001015441084746,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0004816808213945,291.65155029296875,294.1499938964844,285.64166259765625,285.1527709960937,287.73260498046875,285.6899108886719,291.00054931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027512946166,0.0079014683142304,-0.0068739550188183,-0.0147742368280887,0.0,0.0,0.0,-0.0065660863183438,60.0,-3.783620834350586,-0.0,-7.198361373639274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.600930934539063e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001011026251944,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,7.467401155736297e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001011025888146,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0004795864515472,291.64666748046875,294.1499938964844,285.62060546875,285.1190185546875,287.6944580078125,285.6713562011719,290.99786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010230442276224,0.0074469815008342,-0.0064239371567964,-0.0138699375092983,0.0,0.0,0.0,-0.0064652268774807,60.0,-3.779698610305786,-0.0,-7.13588619305483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.600930934539063e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001011026251944,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,7.467401155736297e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001011025888146,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0004795864515472,291.64666748046875,294.1499938964844,285.62060546875,285.1190185546875,287.6944580078125,285.6713562011719,290.99786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010230442276224,0.0074469815008342,-0.0064239371567964,-0.0138699375092983,0.0,0.0,0.0,-0.0064652268774807,60.0,-3.779698610305786,-0.0,-7.13588619305483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,9.561538172420114e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.000100687793747,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,7.436762098222971e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.0001006877646432,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0004776187124662,291.6418151855469,294.1499938964844,285.5996398925781,285.0853576660156,287.6567687988281,285.653076171875,290.9952087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188457090407,0.0070199430920183,-0.0060010971501469,-0.0130202295258641,0.0,0.0,0.0,-0.006370460614562,60.0,-3.776464700698853,-0.0,-7.077436237068468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,9.561538172420114e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.000100687793747,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,7.436762098222971e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.0001006877646432,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0004776187124662,291.6418151855469,294.1499938964844,285.5996398925781,285.0853576660156,287.6567687988281,285.653076171875,290.9952087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188457090407,0.0070199430920183,-0.0060010971501469,-0.0130202295258641,0.0,0.0,0.0,-0.006370460614562,60.0,-3.776464700698853,-0.0,-7.077436237068468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,9.542948828311636e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001004920486593,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,7.422304042847827e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001004920122795,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0004766901547554,291.6393737792969,294.1499938964844,285.5892028808594,285.0686340332031,287.6381225585937,285.6440124511719,290.9938659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168644366785,0.006818420253694,-0.0058015557006001,-0.0126192374154925,0.0,0.0,0.0,-0.0063257403671741,60.0,-3.775184392929077,-0.0,-7.049937522651818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,9.525162022328004e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0001003047364065,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,7.40847026463598e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001003047073027,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0004758016730193,291.636962890625,294.1499938964844,285.57879638671875,285.0519714355469,287.6195678710937,285.6350402832031,290.9925231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149687295779,0.0066255847923457,-0.0056106159463524,-0.012235527858138,0.0,0.0,0.0,-0.006282948423177,60.0,-3.774149656295776,-0.0,-7.023675152595389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,9.49213281273842e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,9.995692380471156e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,7.382780313491821e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,9.995688742492348e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0004741517768707,291.6321105957031,294.1499938964844,285.5581359863281,285.0189208984375,287.5827941894531,285.6172180175781,290.9898376464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114482138305,0.0062674824148416,-0.0052560344338417,-0.0115229552611708,0.0,0.0,0.0,-0.0062034828588366,60.0,-3.772863388061523,-0.0,-6.975036370704403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,9.49213281273842e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,9.995692380471156e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,7.382780313491821e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,9.995688742492348e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0004741517768707,291.6321105957031,294.1499938964844,285.5581359863281,285.0189208984375,287.5827941894531,285.6172180175781,290.9898376464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114482138305,0.0062674824148416,-0.0052560344338417,-0.0115229552611708,0.0,0.0,0.0,-0.0062034828588366,60.0,-3.772863388061523,-0.0,-6.975036370704403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,9.46276486502029e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,9.964765922632068e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,7.359938172157854e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,9.96476228465326e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0004726847691927,291.62725830078125,294.1499938964844,285.53765869140625,284.9864196777344,287.5464172363281,285.599609375,290.9871520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083179222419,0.0059490534476935,-0.0049407356418669,-0.0108893159776926,0.0,0.0,0.0,-0.0061328220181167,60.0,-3.772749662399292,-0.0,-6.931929874554045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,9.46276486502029e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,9.964765922632068e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,7.359938172157854e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,9.96476228465326e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0004726847691927,291.62725830078125,294.1499938964844,285.53765869140625,284.9864196777344,287.5464172363281,285.599609375,290.9871520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083179222419,0.0059490534476935,-0.0049407356418669,-0.0108893159776926,0.0,0.0,0.0,-0.0061328220181167,60.0,-3.772749662399292,-0.0,-6.931929874554045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,9.4367511337623e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,9.937371942214668e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,7.339705189224333e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,9.937369031831622e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0004713853413704,291.6224060058594,294.1499938964844,285.51739501953125,284.9545288085937,287.510498046875,285.58221435546875,290.9844665527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055451421067,0.0056669828481972,-0.0046614380553364,-0.0103280171751976,0.0,0.0,0.0,-0.0060702301561832,60.0,-3.7738964557647705,-0.0,-6.893858284229283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,9.4367511337623e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,9.937371942214668e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,7.339705189224333e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,9.937369031831622e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0004713853413704,291.6224060058594,294.1499938964844,285.51739501953125,284.9545288085937,287.510498046875,285.58221435546875,290.9844665527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055451421067,0.0056669828481972,-0.0046614380553364,-0.0103280171751976,0.0,0.0,0.0,-0.0060702301561832,60.0,-3.7738964557647705,-0.0,-6.893858284229283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.414509258931504e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.913949179463089e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,7.32240587240085e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,9.913946269080044e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0004702743026427,291.6175537109375,294.1499938964844,285.4974060058594,284.92340087890625,287.4750061035156,285.5649719238281,290.9817810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003174111247,0.0054257838055491,-0.004422609694302,-0.0098480442538857,0.0,0.0,0.0,-0.0060167079791426,60.0,-3.776242017745972,-0.0,-6.861387191747782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
