time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.414509258931504e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.913949179463089e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,7.32240587240085e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,9.913946269080044e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0004702743026427,291.6175537109375,294.1499938964844,285.4974060058594,284.92340087890625,287.4750061035156,285.5649719238281,290.9817810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003174111247,0.0054257838055491,-0.004422609694302,-0.0098480442538857,0.0,0.0,0.0,-0.0060167079791426,60.0,-3.776242017745972,-0.0,-6.861387191747782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.404613228980452e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.903528552968056e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,7.314708636840805e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,9.90352564258501e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004697799740824,291.6151123046875,294.1499938964844,285.48748779296875,284.9081726074219,287.4573669433594,285.556396484375,290.9804382324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021190391853,0.0053184661082923,-0.004316346719861,-0.0096344854682683,0.0,0.0,0.0,-0.0059928935952484,60.0,-3.777819633483887,-0.0,-6.846963884754588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.395531378686428e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578308105469,0.0,0.0,9.893965034279972e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,7.307645137188956e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.893962123896928e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0004693263326771,291.6127014160156,294.1499938964844,285.4776916503906,284.8931884765625,287.4398498535156,285.5478515625,290.9790954589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001150929369,0.0052199750207364,-0.0042188242077827,-0.0094384923577308,0.0,0.0,0.0,-0.0059710387140512,60.0,-3.77966570854187,-0.0,-6.833741394984828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,9.379928087582812e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,9.8775330116041e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,7.295508839888498e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.877530101221056e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0004685468738898,291.6078491210937,294.1499938964844,285.458251953125,284.8639831542969,287.4050598144531,285.53082275390625,290.9764099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994873544201,0.0050507369451224,-0.004051249474287,-0.0091017112135887,0.0,0.0,0.0,-0.005933484993875,60.0,-3.784224033355713,-0.0,-6.811050212718328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,9.379928087582812e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,9.8775330116041e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,7.295508839888498e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.877530101221056e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0004685468738898,291.6078491210937,294.1499938964844,285.458251953125,284.8639831542969,287.4050598144531,285.53082275390625,290.9764099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994873544201,0.0050507369451224,-0.004051249474287,-0.0091017112135887,0.0,0.0,0.0,-0.005933484993875,60.0,-3.784224033355713,-0.0,-6.811050212718328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,9.367457823827864e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,9.864402090897784e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,7.285809988388792e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,9.864399180514738e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0004679239937104,291.6031799316406,294.1499938964844,285.43994140625,284.8370361328125,287.3719787597656,285.5145263671875,290.97381591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981577750295,0.0049154763109982,-0.0039173187687993,-0.008832543157041,0.0,0.0,0.0,-0.0059034712612628,60.0,-3.7894363403320312,-0.0,-6.792942031097482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,9.366986341774464e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,9.863905142992736e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,7.285443280125037e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,9.863902232609688e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,0.0004679004487115,291.6029968261719,294.1499938964844,285.439208984375,284.8359375,287.37060546875,285.51385498046875,290.97369384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981074836105,0.0049103638157248,-0.0039122565649449,-0.0088223693892359,0.0,0.0,0.0,-0.005902336910367,60.0,-3.7896690368652335,-0.0,-6.792258488985682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,9.35660646064207e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,9.852974471868949e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,7.277369877556339e-05,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.8529715614859e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0004673819348681,291.59814453125,294.1499938964844,285.4205017089844,284.8092041015625,287.33648681640625,285.4969482421875,290.97100830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970006067305,0.0047977538779377,-0.0038007535040378,-0.0085982754826545,0.0,0.0,0.0,-0.0058773490600287,60.0,-3.795915365219116,-0.0,-6.777202088414924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,9.35660646064207e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,9.852974471868949e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,7.277369877556339e-05,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.8529715614859e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0004673819348681,291.59814453125,294.1499938964844,285.4205017089844,284.8092041015625,287.33648681640625,285.4969482421875,290.97100830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970006067305,0.0047977538779377,-0.0038007535040378,-0.0085982754826545,0.0,0.0,0.0,-0.0058773490600287,60.0,-3.795915365219116,-0.0,-6.777202088414924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.348545427201316e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.844484884524718e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,7.271100184880197e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,9.844481974141672e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0004669792542699,291.5932922363281,294.1499938964844,285.4021911621094,284.7838439941406,287.3026428222656,285.4800720214844,290.96832275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961407631635,0.0047102789394557,-0.0037141381762921,-0.0084241991862654,0.0,0.0,0.0,-0.0058579389005899,60.0,-3.8028643131256095,-0.0,-6.765517923668085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.348545427201316e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.844484884524718e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,7.271100184880197e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,9.844481974141672e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0004669792542699,291.5932922363281,294.1499938964844,285.4021911621094,284.7838439941406,287.3026428222656,285.4800720214844,290.96832275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961407631635,0.0047102789394557,-0.0037141381762921,-0.0084241991862654,0.0,0.0,0.0,-0.0058579389005899,60.0,-3.8028643131256095,-0.0,-6.765517923668085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.345106082037093e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,9.84086364042014e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,7.268424815265462e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,9.840860730037092e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,0.0004668074543587,291.5908508300781,294.1499938964844,285.3932189941406,284.7717590332031,287.2857971191406,285.4716491699219,290.96697998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957737056538,0.0046729557216167,-0.0036771818995475,-0.0083499252796173,0.0,0.0,0.0,-0.0058496561832726,60.0,-3.8065109252929688,-0.0,-6.760535598004935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,9.342523844679818e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438842773437,0.0,0.0,9.838144615059718e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.266416650963947e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,9.838141704676671e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.000466678495286,291.5884094238281,294.1499938964844,285.38433837890625,284.76007080078125,287.2690734863281,285.4632263183594,290.9656066894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954986162483,0.0046449243091046,-0.0036494254600256,-0.0082941418513655,0.0,0.0,0.0,-0.0058434382081031,60.0,-3.8103995323181152,-0.0,-6.756794590501158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,9.338514792034402e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.833922376856208e-05,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,7.263298175530508e-05,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,9.833919466473162e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0004664782318286,291.58355712890625,294.1499938964844,285.3669128417969,284.7379455566406,287.23583984375,285.4464416503906,290.9629211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950704406946,0.0046013826504349,-0.0036063124425709,-0.0082074934616684,0.0,0.0,0.0,-0.0058337757363915,60.0,-3.818471908569336,-0.0,-6.750986614179055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,9.338514792034402e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.833922376856208e-05,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,7.263298175530508e-05,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,9.833919466473162e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0004664782318286,291.58355712890625,294.1499938964844,285.3669128417969,284.7379455566406,287.23583984375,285.4464416503906,290.9629211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950704406946,0.0046013826504349,-0.0036063124425709,-0.0082074934616684,0.0,0.0,0.0,-0.0058337757363915,60.0,-3.818471908569336,-0.0,-6.750986614179055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,9.336243965663016e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,9.831530769588426e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,7.261532300617546e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,9.83152785920538e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0004663647850975,291.57867431640625,294.1499938964844,285.3500061035156,284.7176208496094,287.202880859375,285.42974853515625,290.960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948277147486,0.0045766858384013,-0.0035818580072373,-0.0081583457067608,0.0,0.0,0.0,-0.0058282953687012,60.0,-3.8269214630126953,-0.0,-6.747693248598807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,9.336243965663016e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,9.831530769588426e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,7.261532300617546e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,9.83152785920538e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0004663647850975,291.57867431640625,294.1499938964844,285.3500061035156,284.7176208496094,287.202880859375,285.42974853515625,290.960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948277147486,0.0045766858384013,-0.0035818580072373,-0.0081583457067608,0.0,0.0,0.0,-0.0058282953687012,60.0,-3.8269214630126953,-0.0,-6.747693248598807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,9.335146751254796e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,9.830375347519292e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,7.260678830789402e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.830372437136248e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,0.0004663099825847,291.5738220214844,294.1499938964844,285.3348999023437,284.69976806640625,287.17022705078125,285.4132995605469,290.95751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947101352736,0.004564716015011,-0.0035700057633221,-0.0081345252692699,0.0,0.0,0.0,-0.0058256397023797,60.0,-3.83516526222229,-0.0,-6.74609736961429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,9.335146751254796e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,9.830375347519292e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,7.260678830789402e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.830372437136248e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,0.0004663099825847,291.5738220214844,294.1499938964844,285.3348999023437,284.69976806640625,287.17022705078125,285.4132995605469,290.95751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947101352736,0.004564716015011,-0.0035700057633221,-0.0081345252692699,0.0,0.0,0.0,-0.0058256397023797,60.0,-3.83516526222229,-0.0,-6.74609736961429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,9.334654168924315e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,9.829856571741402e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.260295387823135e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.829853661358356e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.000466285389848,291.5689392089844,294.1499938964844,285.32275390625,284.6847839355469,287.1379089355469,285.3976135253906,290.9548034667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946569334715,0.0045592989772558,-0.0035646420437842,-0.0081237461417913,0.0,0.0,0.0,-0.0058244378305971,60.0,-3.842146873474121,-0.0,-6.745375458194759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,9.334654168924315e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,9.829856571741402e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.260295387823135e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.829853661358356e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.000466285389848,291.5689392089844,294.1499938964844,285.32275390625,284.6847839355469,287.1379089355469,285.3976135253906,290.9548034667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946569334715,0.0045592989772558,-0.0035646420437842,-0.0081237461417913,0.0,0.0,0.0,-0.0058244378305971,60.0,-3.842146873474121,-0.0,-6.745375458194759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.334654896520078e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.829857299337164e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,7.260296115418896e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.829854388954118e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0004662854189518,291.5664978027344,294.1499938964844,285.3177185058594,284.6783142089844,287.1219787597656,285.3902893066406,290.9534606933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946567006409,0.0045592691749334,-0.0035646124742925,-0.0081236865371465,0.0,0.0,0.0,-0.0058244317770004,60.0,-3.8448894023895264,-0.0,-6.745371194938343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,9.334732021670789e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,9.82993806246668e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,7.260355778271332e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.829935152083635e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0004662892315536,291.5640563964844,294.1499938964844,285.3133544921875,284.6724853515625,287.1061096191406,285.3832092285156,290.9520874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946645004674,0.0045600640587508,-0.0035653992090374,-0.0081252679228782,0.0,0.0,0.0,-0.0058246082626283,60.0,-3.8473618030548096,-0.0,-6.745477065805974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,9.335211507277565e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.830442286329344e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,7.260728307301179e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.83044010354206e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0004663132131099,291.5592041015625,294.1499938964844,285.3065185546875,284.6627502441406,287.0746459960937,285.36993408203125,290.94940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947147918865,0.0045651886612176,-0.0035704737529158,-0.0081354659050703,0.0,0.0,0.0,-0.0058257449418306,60.0,-3.851317405700684,-0.0,-6.746160607917774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,9.335211507277565e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.830442286329344e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,7.260728307301179e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.83044010354206e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0004663132131099,291.5592041015625,294.1499938964844,285.3065185546875,284.6627502441406,287.0746459960937,285.36993408203125,290.94940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947147918865,0.0045651886612176,-0.0035704737529158,-0.0081354659050703,0.0,0.0,0.0,-0.0058257449418306,60.0,-3.851317405700684,-0.0,-6.746160607917774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226135253906,0.0,0.0,9.336166112916544e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,9.831447823671624e-05,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.261471182573587e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,9.831444913288578e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.0004663608851842,291.5543212890625,294.1499938964844,285.30206298828125,284.6553649902344,287.0436706542969,285.3581237792969,290.9466857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948158403858,0.0045754662714898,-0.0035806503146886,-0.008155919611454,0.0,0.0,0.0,-0.0058280252851545,60.0,-3.853795528411865,-0.0,-6.747530534312318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226135253906,0.0,0.0,9.336166112916544e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,9.831447823671624e-05,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.261471182573587e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,9.831444913288578e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.0004663608851842,291.5543212890625,294.1499938964844,285.30206298828125,284.6553649902344,287.0436706542969,285.3581237792969,290.9466857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948158403858,0.0045754662714898,-0.0035806503146886,-0.008155919611454,0.0,0.0,0.0,-0.0058280252851545,60.0,-3.853795528411865,-0.0,-6.747530534312318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,9.337642404716462e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.833001968218014e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.262619328685105e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,9.83299978543073e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0004664346342906,291.5494384765625,294.1499938964844,285.2997131347656,284.650146484375,287.01318359375,285.347900390625,290.9439697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949724189937,0.0045913979411125,-0.0035964257549494,-0.008187623694539,0.0,0.0,0.0,-0.0058315605856478,60.0,-3.854853391647339,-0.0,-6.749655057092242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,9.337642404716462e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.833001968218014e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.262619328685105e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,9.83299978543073e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0004664346342906,291.5494384765625,294.1499938964844,285.2997131347656,284.650146484375,287.01318359375,285.347900390625,290.9439697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949724189937,0.0045913979411125,-0.0035964257549494,-0.008187623694539,0.0,0.0,0.0,-0.0058315605856478,60.0,-3.854853391647339,-0.0,-6.749655057092242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,9.339466487290338e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.834922821028158e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.264037412824109e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.834919910645112e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,0.0004665257292799,291.5445556640625,294.1499938964844,285.29931640625,284.6469116210937,286.98321533203125,285.33941650390625,290.94122314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951660176739,0.0046110986731946,-0.003615932771936,-0.00822682864964,0.0,0.0,0.0,-0.0058359317481517,60.0,-3.854694128036499,-0.0,-6.752282644129083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,9.339466487290338e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.834922821028158e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.264037412824109e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.834919910645112e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,0.0004665257292799,291.5445556640625,294.1499938964844,285.29931640625,284.6469116210937,286.98321533203125,285.33941650390625,290.94122314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951660176739,0.0046110986731946,-0.003615932771936,-0.00822682864964,0.0,0.0,0.0,-0.0058359317481517,60.0,-3.854694128036499,-0.0,-6.752282644129083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,9.340592805529012e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,9.836109529715031e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,7.264914165716618e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,9.836106619331986e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.000466582016088,291.5421142578125,294.1499938964844,285.2997741699219,284.64599609375,286.968505859375,285.33599853515625,290.9398803710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099528580904,0.004623279441148,-0.0036279936321079,-0.0082510681822896,0.0,0.0,0.0,-0.0058386349119246,60.0,-3.8540868759155273,-0.0,-6.753906944823029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,9.341778059024364e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.837356628850102e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.265835301950574e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.837354446062818e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,0.0004666412132792,291.5396728515625,294.1499938964844,285.3006591796875,284.6455078125,286.95391845703125,285.3328857421875,290.9385070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954117704182,0.0046360893175005,-0.0036406775470823,-0.0082765603438019,0.0,0.0,0.0,-0.0058414777740836,60.0,-3.853327751159668,-0.0,-6.755615800102532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,9.34441268327646e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,9.84013095148839e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.267884211614728e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.840128768701106e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0004667728208005,291.5347900390625,294.1499938964844,285.3034973144531,284.645751953125,286.925048828125,285.32769775390625,290.935791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956917492672,0.0046645798720419,-0.0036688882391899,-0.0083332573994994,0.0,0.0,0.0,-0.0058477991260588,60.0,-3.851230144500733,-0.0,-6.759417914281586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,9.34441268327646e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,9.84013095148839e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.267884211614728e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.840128768701106e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0004667728208005,291.5347900390625,294.1499938964844,285.3034973144531,284.645751953125,286.925048828125,285.32769775390625,290.935791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956917492672,0.0046645798720419,-0.0036688882391899,-0.0083332573994994,0.0,0.0,0.0,-0.0058477991260588,60.0,-3.851230144500733,-0.0,-6.759417914281586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.347454033559188e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.843333828030154e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,7.270249625435099e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.843330917647108e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,0.0004669247427955,291.5299072265625,294.1499938964844,285.30767822265625,284.6474304199219,286.89678955078125,285.3241882324219,290.9330749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960151510313,0.0046974834986031,-0.0037014682311564,-0.0083987358957529,0.0,0.0,0.0,-0.0058551002293825,60.0,-3.8482487201690674,-0.0,-6.763809778931319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.347454033559188e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.843333828030154e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,7.270249625435099e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.843330917647108e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,0.0004669247427955,291.5299072265625,294.1499938964844,285.30767822265625,284.6474304199219,286.89678955078125,285.3241882324219,290.9330749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960151510313,0.0046974834986031,-0.0037014682311564,-0.0083987358957529,0.0,0.0,0.0,-0.0058551002293825,60.0,-3.8482487201690674,-0.0,-6.763809778931319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.35086136450991e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.846921602729708e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,7.272900256793946e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,9.846919419942424e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.000467094941996,291.5250244140625,294.1499938964844,285.3129577636719,284.65045166015625,286.8691101074219,285.3222961425781,290.9303283691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963775519281,0.0047343536280095,-0.0037379758432507,-0.0084721073508262,0.0,0.0,0.0,-0.0058632809668779,60.0,-3.844548463821411,-0.0,-6.768732419004665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.35086136450991e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.846921602729708e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,7.272900256793946e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,9.846919419942424e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.000467094941996,291.5250244140625,294.1499938964844,285.3129577636719,284.65045166015625,286.8691101074219,285.3222961425781,290.9303283691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963775519281,0.0047343536280095,-0.0037379758432507,-0.0084721073508262,0.0,0.0,0.0,-0.0058632809668779,60.0,-3.844548463821411,-0.0,-6.768732419004665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,9.354584472021088e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,9.850842616287991e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,7.275796087924391e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,9.850839705904946e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.0004672809445764,291.5201416015625,294.1499938964844,285.31915283203125,284.654541015625,286.8420104980469,285.3218078613281,290.9276123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996773596853,0.0047746496275067,-0.0037778760306537,-0.0085522979497909,0.0,0.0,0.0,-0.0058722225949168,60.0,-3.840296030044556,-0.0,-6.774114780228048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,9.354584472021088e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,9.850842616287991e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,7.275796087924391e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,9.850839705904946e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.0004672809445764,291.5201416015625,294.1499938964844,285.31915283203125,284.654541015625,286.8420104980469,285.3218078613281,290.9276123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996773596853,0.0047746496275067,-0.0037778760306537,-0.0085522979497909,0.0,0.0,0.0,-0.0058722225949168,60.0,-3.840296030044556,-0.0,-6.774114780228048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
