time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,9.356590453535318e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,9.852954099187627e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.27735532564111e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.852951916400345e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,0.0004673811199609,291.5177001953125,294.1499938964844,285.322509765625,284.6569519042969,286.8287658691406,285.3222351074219,290.9262390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969871025532,0.0047963564284145,-0.0037993693258613,-0.0085954936221241,0.0,0.0,0.0,-0.005877039860934,60.0,-3.8379528522491455,-0.0,-6.777015215675419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,9.35863354243338e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.85510559985414e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,7.278944394784048e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,9.855103417066856e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,0.0004674831870943,291.5152893066406,294.1499938964844,285.3260192871094,284.6595764160156,286.81561279296875,285.3228759765625,290.92486572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997204449959,0.0048184744082391,-0.0038212698418647,-0.008639508858323,0.0,0.0,0.0,-0.0058819474652409,60.0,-3.8355555534362793,-0.0,-6.779971073456181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.362858691019936e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,9.859554847935216e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.282230944838375e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,9.85955266514793e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0004676942480728,291.5104064941406,294.1499938964844,285.3334045410156,284.6653747558594,286.7896728515625,285.3248291015625,290.922119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976539295166,0.004864212591201,-0.003866558894515,-0.0087305288761854,0.0,0.0,0.0,-0.0058920960873365,60.0,-3.830608606338501,-0.0,-6.786085293697397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.362858691019936e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,9.859554847935216e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.282230944838375e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,9.85955266514793e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0004676942480728,291.5104064941406,294.1499938964844,285.3334045410156,284.6653747558594,286.7896728515625,285.3248291015625,290.922119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976539295166,0.004864212591201,-0.003866558894515,-0.0087305288761854,0.0,0.0,0.0,-0.0058920960873365,60.0,-3.830608606338501,-0.0,-6.786085293697397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.367342136101796e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,9.864276216831058e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,7.285718311322853e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.864274034043774e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0004679182020481,291.5055236816406,294.1499938964844,285.341064453125,284.6717834472656,286.76434326171875,285.32794189453125,290.9194030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981309995055,0.0049127545207738,-0.003914623055607,-0.0088271265849471,0.0,0.0,0.0,-0.0059028672985732,60.0,-3.825430154800415,-0.0,-6.792578233216774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.367342136101796e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,9.864276216831058e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,7.285718311322853e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.864274034043774e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0004679182020481,291.5055236816406,294.1499938964844,285.341064453125,284.6717834472656,286.76434326171875,285.32794189453125,290.9194030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981309995055,0.0049127545207738,-0.003914623055607,-0.0088271265849471,0.0,0.0,0.0,-0.0059028672985732,60.0,-3.825430154800415,-0.0,-6.792578233216774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.371974738314748e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,9.869154018815608e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.289320637937635e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.869151836028324e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0004681496066041,291.5006408691406,294.1499938964844,285.34881591796875,284.6785583496094,286.7395935058594,285.3319396972656,290.9166564941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986239019781,0.004962904844433,-0.0039642807096242,-0.0089269261807203,0.0,0.0,0.0,-0.005913995206356,60.0,-3.820192813873291,-0.0,-6.799288598813291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.371974738314748e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,9.869154018815608e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.289320637937635e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.869151836028324e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0004681496066041,291.5006408691406,294.1499938964844,285.34881591796875,284.6785583496094,286.7395935058594,285.3319396972656,290.9166564941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986239019781,0.004962904844433,-0.0039642807096242,-0.0089269261807203,0.0,0.0,0.0,-0.005913995206356,60.0,-3.820192813873291,-0.0,-6.799288598813291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,9.376717207487673e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.874148236121982e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,7.293009548448026e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,9.874146053334698e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.000468386511784,291.49578857421875,294.1499938964844,285.3564453125,284.6855773925781,286.71539306640625,285.336669921875,290.9139099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991286788135,0.005014254245907,-0.0040151253342628,-0.0090291108936071,0.0,0.0,0.0,-0.0059253894723951,60.0,-3.815016269683838,-0.0,-6.806163810324507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,9.376717207487673e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.874148236121982e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,7.293009548448026e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,9.874146053334698e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.000468386511784,291.49578857421875,294.1499938964844,285.3564453125,284.6855773925781,286.71539306640625,285.336669921875,290.9139099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991286788135,0.005014254245907,-0.0040151253342628,-0.0090291108936071,0.0,0.0,0.0,-0.0059253894723951,60.0,-3.815016269683838,-0.0,-6.806163810324507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.3791117251385e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.876669355435296e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,7.294871466001496e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,9.876667172648013e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,0.0004685060994233,291.49334716796875,294.1499938964844,285.3601379394531,284.68914794921875,286.7035827636719,285.3392639160156,290.9125671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999383511953,0.0050401780754327,-0.0040407949127256,-0.0090806996449828,0.0,0.0,0.0,-0.0059311417862772,60.0,-3.812518119812012,-0.0,-6.80963552213143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,9.381505515193568e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,9.879190474748611e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,7.296733383554965e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,9.879188291961329e-05,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0004686256870627,291.49090576171875,294.1499938964844,285.3637084960937,284.6926574707031,286.69189453125,285.34197998046875,290.91119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996382286772,0.0050660967826843,-0.0040664584375917,-0.0091322772204875,0.0,0.0,0.0,-0.0059368931688368,60.0,-3.810078859329224,-0.0,-6.81310794448109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.386279998579994e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.884218161460012e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,7.300447032321244e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,9.884215978672728e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0004688641929533,291.4860534667969,294.1499938964844,285.3704528808594,284.6996154785156,286.6687927246094,285.3475036621094,290.908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001463815569,0.005117792636156,-0.004117646254599,-0.0092351511120796,0.0,0.0,0.0,-0.0059483642689883,60.0,-3.805351972579956,-0.0,-6.820036446697486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.386279998579994e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.884218161460012e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,7.300447032321244e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,9.884215978672728e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0004688641929533,291.4860534667969,294.1499938964844,285.3704528808594,284.6996154785156,286.6687927246094,285.3475036621094,290.908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001463815569,0.005117792636156,-0.004117646254599,-0.0092351511120796,0.0,0.0,0.0,-0.0059483642689883,60.0,-3.805351972579956,-0.0,-6.820036446697486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.390970808453858e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,9.88915708148852e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,7.304095197468996e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.889154898701236e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,0.0004690984787885,291.481201171875,294.1499938964844,285.37646484375,284.706298828125,286.6462097167969,285.3531494140625,290.9057006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006455704569,0.0051685771904885,-0.0041679316200315,-0.0093362117186188,0.0,0.0,0.0,-0.0059596332721412,60.0,-3.801059246063232,-0.0,-6.826845577734275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.390970808453858e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,9.88915708148852e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,7.304095197468996e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.889154898701236e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,0.0004690984787885,291.481201171875,294.1499938964844,285.37646484375,284.706298828125,286.6462097167969,285.3531494140625,290.9057006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006455704569,0.0051685771904885,-0.0041679316200315,-0.0093362117186188,0.0,0.0,0.0,-0.0059596332721412,60.0,-3.801059246063232,-0.0,-6.826845577734275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,9.395508823217824e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,9.893935930449516e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.307624764507636e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.893933747662231e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0004693251685239,291.476318359375,294.1499938964844,285.3815002441406,284.71246337890625,286.62408447265625,285.358642578125,290.9029541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011285776272,0.0052177147008478,-0.0042165862396359,-0.0094339940696954,0.0,0.0,0.0,-0.0059705362655222,60.0,-3.797296285629273,-0.0,-6.833437993236657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,9.395508823217824e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,9.893935930449516e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.307624764507636e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.893933747662231e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0004693251685239,291.476318359375,294.1499938964844,285.3815002441406,284.71246337890625,286.62408447265625,285.358642578125,290.9029541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011285776272,0.0052177147008478,-0.0042165862396359,-0.0094339940696954,0.0,0.0,0.0,-0.0059705362655222,60.0,-3.797296285629273,-0.0,-6.833437993236657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,9.39982637646608e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,9.89848267636262e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.310983346542343e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,9.898480493575336e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0004695408570114,291.4714660644531,294.1499938964844,285.3853759765625,284.718017578125,286.6023864746094,285.3638610839844,290.9002380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015880689024,0.0052644582465291,-0.0042628701776266,-0.0095270117744803,0.0,0.0,0.0,-0.005980908870697,60.0,-3.79415512084961,-0.0,-6.839711375050683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,9.39982637646608e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,9.89848267636262e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.310983346542343e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,9.898480493575336e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0004695408570114,291.4714660644531,294.1499938964844,285.3853759765625,284.718017578125,286.6023864746094,285.3638610839844,290.9002380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015880689024,0.0052644582465291,-0.0042628701776266,-0.0095270117744803,0.0,0.0,0.0,-0.005980908870697,60.0,-3.79415512084961,-0.0,-6.839711375050683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,9.401839633937924e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,9.90060216281563e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,7.312549132620916e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664611816406,0.0,0.0,9.900599980028346e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0004696414107456,291.46905517578125,294.1499938964844,285.3868408203125,284.7204895019531,286.5917358398437,285.3662109375,290.8988647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018021566793,0.0052862511947751,-0.0042844489216804,-0.0095703797414898,0.0,0.0,0.0,-0.0059857442975044,60.0,-3.792946815490722,-0.0,-6.842638100579279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46466064453125,0.0,0.0,9.403815784025936e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,9.902683086693288e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,7.314085814869031e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,9.902681631501764e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0004697401309385,291.4666442871094,294.1499938964844,285.3879089355469,284.72271728515625,286.5811462402344,285.36846923828125,290.8974914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020124027505,0.005307643674314,-0.0043056309223175,-0.0096129495650529,0.0,0.0,0.0,-0.0059904907830059,60.0,-3.791825532913208,-0.0,-6.845510824859957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.407519246451555e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.906582999974488e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,7.316965638892725e-05,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.906580817187204e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0004699251148849,291.4617919921875,294.1499938964844,285.38885498046875,284.7264099121094,286.5601501464844,285.37255859375,290.8947448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024065850302,0.0053477264009416,-0.0043453201651573,-0.0096927136182785,0.0,0.0,0.0,-0.0059993858449161,60.0,-3.790114641189575,-0.0,-6.850895317711547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.407519246451555e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.906582999974488e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,7.316965638892725e-05,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.906580817187204e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0004699251148849,291.4617919921875,294.1499938964844,285.38885498046875,284.7264099121094,286.5601501464844,285.37255859375,290.8947448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024065850302,0.0053477264009416,-0.0043453201651573,-0.0096927136182785,0.0,0.0,0.0,-0.0059993858449161,60.0,-3.790114641189575,-0.0,-6.850895317711547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,9.410690108779818e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,9.909921936923638e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,7.319432188523933e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,9.909919754136354e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0004700834979303,291.4569396972656,294.1499938964844,285.3880310058594,284.7289428710937,286.5393981933594,285.3759460449219,290.8920288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027438402175,0.005382043775171,-0.0043792999349534,-0.0097610037773847,0.0,0.0,0.0,-0.0060070008039474,60.0,-3.7893691062927246,-0.0,-6.85550674006663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,9.410690108779818e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,9.909921936923638e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,7.319432188523933e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,9.909919754136354e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0004700834979303,291.4569396972656,294.1499938964844,285.3880310058594,284.7289428710937,286.5393981933594,285.3759460449219,290.8920288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027438402175,0.005382043775171,-0.0043792999349534,-0.0097610037773847,0.0,0.0,0.0,-0.0060070008039474,60.0,-3.7893691062927246,-0.0,-6.85550674006663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,9.41327161854133e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,9.912639507092535e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,7.321439625229686e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.912638051901013e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0004702124278992,291.4521179199219,294.1499938964844,285.3852233886719,284.7301025390625,286.5190124511719,285.3779296875,290.8892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030183475464,0.005409964825958,-0.0044069467112421,-0.0098165655508637,0.0,0.0,0.0,-0.006013196427375,60.0,-3.7899441719055176,-0.0,-6.859259826796915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,9.41327161854133e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,9.912639507092535e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,7.321439625229686e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.912638051901013e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0004702124278992,291.4521179199219,294.1499938964844,285.3852233886719,284.7301025390625,286.5190124511719,285.3779296875,290.8892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030183475464,0.005409964825958,-0.0044069467112421,-0.0098165655508637,0.0,0.0,0.0,-0.006013196427375,60.0,-3.7899441719055176,-0.0,-6.859259826796915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,9.415351814823224e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,9.914830297930166e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521789550781,0.0,0.0,7.323057798203081e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,9.914828115142882e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0004703163576778,291.4472961425781,294.1499938964844,285.3802185058594,284.729736328125,286.4988708496094,285.3787841796875,290.88653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032395366579,0.0054324576631188,-0.0044292178936302,-0.0098613249137997,0.0,0.0,0.0,-0.0060181878507137,60.0,-3.791513681411743,-0.0,-6.862284607223047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,9.415351814823224e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,9.914830297930166e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521789550781,0.0,0.0,7.323057798203081e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,9.914828115142882e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0004703163576778,291.4472961425781,294.1499938964844,285.3802185058594,284.729736328125,286.4988708496094,285.3787841796875,290.88653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032395366579,0.0054324576631188,-0.0044292178936302,-0.0098613249137997,0.0,0.0,0.0,-0.0060181878507137,60.0,-3.791513681411743,-0.0,-6.862284607223047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,9.416092507308348e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,9.915610280586408e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.323634054046124e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,9.915608825394884e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,0.0004703533486463,291.44488525390625,294.1499938964844,285.3768310546875,284.7289123535156,286.4888916015625,285.37860107421875,290.8851623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033181170001,0.0054404609836637,-0.0044371425174176,-0.0098772505298256,0.0,0.0,0.0,-0.0060199634172022,60.0,-3.7928366661071777,-0.0,-6.863360368924988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,9.416648390470073e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,9.916195995174348e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,7.324066245928407e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,9.916193812387064e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0004703811428043,291.4424743652344,294.1499938964844,285.372802734375,284.7276611328125,286.4789733886719,285.3778991699219,290.8838195800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033771395683,0.0054464591667056,-0.0044430824927985,-0.0098891882225871,0.0,0.0,0.0,-0.0060212947428226,60.0,-3.794534206390381,-0.0,-6.86416754547281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.417181718163192e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,9.916757699102165e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,7.324480975512415e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.91675551631488e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.000470407801913,291.43768310546875,294.1499938964844,285.3628234863281,284.72369384765625,286.4592590332031,285.37518310546875,290.8810729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003433484584,0.0054521886631846,-0.0044487551786005,-0.0099005885422229,0.0,0.0,0.0,-0.0060225659981369,60.0,-3.7989869117736816,-0.0,-6.864937773798374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.417181718163192e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,9.916757699102165e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,7.324480975512415e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.91675551631488e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.000470407801913,291.43768310546875,294.1499938964844,285.3628234863281,284.72369384765625,286.4592590332031,285.37518310546875,290.8810729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003433484584,0.0054521886631846,-0.0044487551786005,-0.0099005885422229,0.0,0.0,0.0,-0.0060225659981369,60.0,-3.7989869117736816,-0.0,-6.864937773798374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,9.416913235327228e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,9.91647393675521e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,7.324271427933127e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,9.916472481563687e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410400390625,0.0,0.0,0.0004703943559434,291.432861328125,294.1499938964844,285.3500061035156,284.7176208496094,286.439697265625,285.3705444335937,290.8783264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034042643383,0.0054492158815264,-0.0044458117336034,-0.009894672781229,0.0,0.0,0.0,-0.0060219066217541,60.0,-3.804864883422852,-0.0,-6.864537738238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,9.416913235327228e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,9.91647393675521e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,7.324271427933127e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,9.916472481563687e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410400390625,0.0,0.0,0.0004703943559434,291.432861328125,294.1499938964844,285.3500061035156,284.7176208496094,286.439697265625,285.3705444335937,290.8783264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034042643383,0.0054492158815264,-0.0044458117336034,-0.009894672781229,0.0,0.0,0.0,-0.0060219066217541,60.0,-3.804864883422852,-0.0,-6.864537738238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.415700333192945e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.91519700619392e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.323328463826329e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.915194823406635e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0004703337617684,291.4280700683594,294.1499938964844,285.3356018066406,284.7104797363281,286.42022705078125,285.3638000488281,290.8756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032744612544,0.0054360167123377,-0.0044327424839138,-0.0098684076219797,0.0,0.0,0.0,-0.006018977612257,60.0,-3.811911106109619,-0.0,-6.862762802484212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.415700333192945e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.91519700619392e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.323328463826329e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.915194823406635e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0004703337617684,291.4280700683594,294.1499938964844,285.3356018066406,284.7104797363281,286.42022705078125,285.3638000488281,290.8756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032744612544,0.0054360167123377,-0.0044327424839138,-0.0098684076219797,0.0,0.0,0.0,-0.006018977612257,60.0,-3.811911106109619,-0.0,-6.862762802484212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,9.413658699486405e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,9.913047688314693e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,7.321740849874914e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,9.913045505527408e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0004702318110503,291.4233093261719,294.1499938964844,285.3209533691406,284.7032775878906,286.4008178710937,285.35546875,290.87286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003056531772,0.0054138363339006,-0.0044107800349593,-0.0098242694512009,0.0,0.0,0.0,-0.0060140560381114,60.0,-3.819272041320801,-0.0,-6.859780654622227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,9.413658699486405e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,9.913047688314693e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,7.321740849874914e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,9.913045505527408e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0004702318110503,291.4233093261719,294.1499938964844,285.3209533691406,284.7032775878906,286.4008178710937,285.35546875,290.87286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003056531772,0.0054138363339006,-0.0044107800349593,-0.0098242694512009,0.0,0.0,0.0,-0.0060140560381114,60.0,-3.819272041320801,-0.0,-6.859780654622227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.41230682656169e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.911623783409595e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,7.320689473999664e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,9.911621600622313e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0004701642610598,291.4209289550781,294.1499938964844,285.31353759765625,284.6996765136719,286.39117431640625,285.35076904296875,290.8715209960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029121767729,0.0053991535678505,-0.0043962416239082,-0.0097950519993901,0.0,0.0,0.0,-0.0060107978060841,60.0,-3.8229219913482666,-0.0,-6.857806766902287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
