time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.410770871909337e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,9.9100056104362e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,7.319494034163654e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.910003427648915e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0004700875142589,291.4185485839844,294.1499938964844,285.3060607910156,284.696044921875,286.38153076171875,285.34576416015625,290.8701477050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027481475844,0.005382471717894,-0.0043797236867249,-0.0097618550062179,0.0,0.0,0.0,-0.0060070962645113,60.0,-3.826535940170288,-0.0,-6.855564294028228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,9.40710087888874e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.906140621751548e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,7.31663967599161e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,9.906139166560024e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0004699041892308,291.4137878417969,294.1499938964844,285.2909545898437,284.6888122558594,286.3623352050781,285.3349609375,290.8674011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023566428571,0.0053426385857164,-0.0043402817100286,-0.0096825882792472,0.0,0.0,0.0,-0.0059982575476169,60.0,-3.833641529083252,-0.0,-6.85021106505701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,9.40710087888874e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.906140621751548e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,7.31663967599161e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,9.906139166560024e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0004699041892308,291.4137878417969,294.1499938964844,285.2909545898437,284.6888122558594,286.3623352050781,285.3349609375,290.8674011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023566428571,0.0053426385857164,-0.0043402817100286,-0.0096825882792472,0.0,0.0,0.0,-0.0059982575476169,60.0,-3.833641529083252,-0.0,-6.85021106505701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.402831346960738e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,9.901644807541744e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.313318928936496e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.90164335235022e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0004696909454651,291.4090270996094,294.1499938964844,285.2756652832031,284.6815185546875,286.3431701660156,285.3233642578125,290.8646850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019012261182,0.005296308081597,-0.0042944070883095,-0.0095903929322958,0.0,0.0,0.0,-0.005987977143377,60.0,-3.8406171798706055,-0.0,-6.843988131777223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.402831346960738e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,9.901644807541744e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.313318928936496e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.90164335235022e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0004696909454651,291.4090270996094,294.1499938964844,285.2756652832031,284.6815185546875,286.3431701660156,285.3233642578125,290.8646850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019012261182,0.005296308081597,-0.0042944070883095,-0.0095903929322958,0.0,0.0,0.0,-0.005987977143377,60.0,-3.8406171798706055,-0.0,-6.843988131777223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,9.397904796060176e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,9.896456322167067e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.309487409656867e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,9.896454866975546e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0004694448434747,291.404296875,294.1499938964844,285.2601318359375,284.6742248535156,286.3241271972656,285.3110656738281,290.8619384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013757273554,0.0052428506314754,-0.0042414749041199,-0.0094840135425329,0.0,0.0,0.0,-0.0059761148877441,60.0,-3.847459554672241,-0.0,-6.83681093960331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,9.397904796060176e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,9.896456322167067e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.309487409656867e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,9.896454866975546e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0004694448434747,291.404296875,294.1499938964844,285.2601318359375,284.6742248535156,286.3241271972656,285.3110656738281,290.8619384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013757273554,0.0052428506314754,-0.0042414749041199,-0.0094840135425329,0.0,0.0,0.0,-0.0059761148877441,60.0,-3.847459554672241,-0.0,-6.83681093960331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,9.392419451614842e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,9.89068066701293e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,7.30522078811191e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.890678484225646e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.000469170830911,291.39959716796875,294.1499938964844,285.24444580078125,284.6668701171875,286.3051452636719,285.29815673828125,290.85919189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007908567786,0.00518334005028,-0.0041825491935014,-0.0093655893579125,0.0,0.0,0.0,-0.0059629096649587,60.0,-3.854184150695801,-0.0,-6.82882586033884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,9.392419451614842e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,9.89068066701293e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,7.30522078811191e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.890678484225646e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.000469170830911,291.39959716796875,294.1499938964844,285.24444580078125,284.6668701171875,286.3051452636719,285.29815673828125,290.85919189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007908567786,0.00518334005028,-0.0041825491935014,-0.0093655893579125,0.0,0.0,0.0,-0.0059629096649587,60.0,-3.854184150695801,-0.0,-6.82882586033884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,9.389550541527568e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.88765968941152e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,7.30298925191164e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,9.887657506624235e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0004690275527536,291.3972473144531,294.1499938964844,285.23651123046875,284.6632080078125,286.295654296875,285.2915344238281,290.8578491210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004849173128,0.0051522189751267,-0.0041517340578138,-0.0093036592006683,0.0,0.0,0.0,-0.0059560039080679,60.0,-3.8575186729431152,-0.0,-6.824652132308985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,9.386532474309206e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.884480823529884e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,7.300642027985305e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.88447936833836e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.000468876765808,291.3948669433594,294.1499938964844,285.2285461425781,284.6595458984375,286.28619384765625,285.2848205566406,290.8564758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000163028948,0.0051194741390645,-0.0041193109937012,-0.0092384964227676,0.0,0.0,0.0,-0.0059487377293407,60.0,-3.860833644866944,-0.0,-6.820261688744722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,9.380216215504332e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,9.877829143078998e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,7.295729301404208e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,9.877827687887476e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0004685612511821,291.39019775390625,294.1499938964844,285.21246337890625,284.65216064453125,286.267333984375,285.2711486816406,290.8537292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994895663112,0.0050509544089436,-0.0040514646098017,-0.0091021433472633,0.0,0.0,0.0,-0.0059335338883101,60.0,-3.8674159049987793,-0.0,-6.811079344970494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,9.380216215504332e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,9.877829143078998e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,7.295729301404208e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,9.877827687887476e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0004685612511821,291.39019775390625,294.1499938964844,285.21246337890625,284.65216064453125,286.267333984375,285.2711486816406,290.8537292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994895663112,0.0050509544089436,-0.0040514646098017,-0.0091021433472633,0.0,0.0,0.0,-0.0059335338883101,60.0,-3.8674159049987793,-0.0,-6.811079344970494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,9.373579814564437e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,9.870840585790576e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,7.290567737072706e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.870839130599052e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0004682297585532,291.385498046875,294.1499938964844,285.1962280273437,284.644775390625,286.24853515625,285.25714111328125,290.8509826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987819939851,0.0049789668992161,-0.0039801849052309,-0.0089588891714811,0.0,0.0,0.0,-0.0059175603091716,60.0,-3.8739521503448486,-0.0,-6.801438701131701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,9.373579814564437e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,9.870840585790576e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,7.290567737072706e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.870839130599052e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0004682297585532,291.385498046875,294.1499938964844,285.1962280273437,284.644775390625,286.24853515625,285.25714111328125,290.8509826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987819939851,0.0049789668992161,-0.0039801849052309,-0.0089588891714811,0.0,0.0,0.0,-0.0059175603091716,60.0,-3.8739521503448486,-0.0,-6.801438701131701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.36668729991652e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.863582090474664e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,7.285206083906814e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,9.863580635283142e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0004678854602389,291.380859375,294.1499938964844,285.1798400878906,284.6373596191406,286.22979736328125,285.2428894042969,290.8482666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980470640584,0.0049041993916034,-0.0039061524439603,-0.0088101029396057,0.0,0.0,0.0,-0.0059009697288274,60.0,-3.880465507507324,-0.0,-6.791433548869463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.36668729991652e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.863582090474664e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,7.285206083906814e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,9.863580635283142e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0004678854602389,291.380859375,294.1499938964844,285.1798400878906,284.6373596191406,286.22979736328125,285.2428894042969,290.8482666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980470640584,0.0049041993916034,-0.0039061524439603,-0.0088101029396057,0.0,0.0,0.0,-0.0059009697288274,60.0,-3.880465507507324,-0.0,-6.791433548869463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,9.359608520753682e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,9.856127871898934e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,7.279700366780162e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,9.856126416707411e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0004675318486988,291.3761901855469,294.1499938964844,285.1632995605469,284.62994384765625,286.21112060546875,285.2283935546875,290.84552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997292343527,0.0048274151049554,-0.0038301227614283,-0.0086573008447885,0.0,0.0,0.0,-0.0058839316479861,60.0,-3.886977434158325,-0.0,-6.78116620633773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,9.359608520753682e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,9.856127871898934e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,7.279700366780162e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,9.856126416707411e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0004675318486988,291.3761901855469,294.1499938964844,285.1632995605469,284.62994384765625,286.21112060546875,285.2283935546875,290.84552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997292343527,0.0048274151049554,-0.0038301227614283,-0.0086573008447885,0.0,0.0,0.0,-0.0058839316479861,60.0,-3.886977434158325,-0.0,-6.78116620633773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,9.356019290862604e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,9.852348739514127e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,7.276909309439361e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,9.852347284322605e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.000467352598207,291.3738708496094,294.1499938964844,285.15496826171875,284.626220703125,286.2017822265625,285.2210998535156,290.8441467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969096863642,0.0047884890809655,-0.0037915795110166,-0.0085798380896449,0.0,0.0,0.0,-0.0058752940967679,60.0,-3.890238523483277,-0.0,-6.775963612426494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,9.3524060503114e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.848544141277672e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,7.274099334608763e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,9.848541958490388e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0004671720962505,291.37158203125,294.1499938964844,285.1466064453125,284.6224975585937,286.1924743652344,285.2137451171875,290.8427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965244680643,0.0047492976300418,-0.0037527729291468,-0.0085018463432788,0.0,0.0,0.0,-0.0058665978722274,60.0,-3.893507480621338,-0.0,-6.770728333549414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,9.345150465378538e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.840902930591255e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.268455374287441e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.840901475399733e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0004668096662499,291.366943359375,294.1499938964844,285.1297912597656,284.6150817871094,286.1738586425781,285.19891357421875,290.84002685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995751004666,0.0046705966815352,-0.0036748459096997,-0.0083452304825186,0.0,0.0,0.0,-0.0058491346426308,60.0,-3.9000778198242174,-0.0,-6.760220827572995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,9.345150465378538e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.840902930591255e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.268455374287441e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.840901475399733e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0004668096662499,291.366943359375,294.1499938964844,285.1297912597656,284.6150817871094,286.1738586425781,285.19891357421875,290.84002685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995751004666,0.0046705966815352,-0.0036748459096997,-0.0083452304825186,0.0,0.0,0.0,-0.0058491346426308,60.0,-3.9000778198242174,-0.0,-6.760220827572995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,9.337897063232958e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.833264630287886e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,7.262813596753404e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,9.833263175096364e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0004664473235607,291.3623352050781,294.1499938964844,285.1128234863281,284.60760498046875,286.15533447265625,285.1839599609375,290.8372802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949776576831,0.0045919166877865,-0.0035969393793493,-0.0081886565312743,0.0,0.0,0.0,-0.005831676069647,60.0,-3.9067063331604,-0.0,-6.74972397973761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,9.337897063232958e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.833264630287886e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,7.262813596753404e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,9.833263175096364e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0004664473235607,291.3623352050781,294.1499938964844,285.1128234863281,284.60760498046875,286.15533447265625,285.1839599609375,290.8372802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949776576831,0.0045919166877865,-0.0035969393793493,-0.0081886565312743,0.0,0.0,0.0,-0.005831676069647,60.0,-3.9067063331604,-0.0,-6.74972397973761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.330707689514384e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,9.825693268794566e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.257222023326904e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.825691813603044e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0004660882113967,291.3577575683594,294.1499938964844,285.09576416015625,284.60015869140625,286.1368103027344,285.1689147949219,290.83453369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942110627889,0.004513933788985,-0.003519722726196,-0.0080334674566984,0.0,0.0,0.0,-0.005814372561872,60.0,-3.913412094116211,-0.0,-6.73932873951344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.330707689514384e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,9.825693268794566e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.257222023326904e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.825691813603044e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0004660882113967,291.3577575683594,294.1499938964844,285.09576416015625,284.60015869140625,286.1368103027344,285.1689147949219,290.83453369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942110627889,0.004513933788985,-0.003519722726196,-0.0080334674566984,0.0,0.0,0.0,-0.005814372561872,60.0,-3.913412094116211,-0.0,-6.73932873951344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.323640551883729e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,9.81825141934678e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.251725037349388e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.818249964155255e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0004657351819332,291.3531799316406,294.1499938964844,285.07861328125,284.5926818847656,286.11834716796875,285.1537170410156,290.8317565917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993457622826,0.0044372756965458,-0.003443817840889,-0.0078809158876538,0.0,0.0,0.0,-0.0057973624207079,60.0,-3.92021369934082,-0.0,-6.729117529857831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.323640551883729e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,9.81825141934678e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.251725037349388e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.818249964155255e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0004657351819332,291.3531799316406,294.1499938964844,285.07861328125,284.5926818847656,286.11834716796875,285.1537170410156,290.8317565917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993457622826,0.0044372756965458,-0.003443817840889,-0.0078809158876538,0.0,0.0,0.0,-0.0057973624207079,60.0,-3.92021369934082,-0.0,-6.729117529857831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,9.320164826931432e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.814591612666844e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,7.249022019095719e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.814590157475322e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.0004655615775845,291.3509216308594,294.1499938964844,285.07000732421875,284.5889587402344,286.109130859375,285.1461181640625,290.83038330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993087189272,0.0043995785526931,-0.003406491363421,-0.0078058969229459,0.0,0.0,0.0,-0.005788997747004,60.0,-3.923655271530152,-0.0,-6.724099677057893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,9.316745854448528e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,9.810991468839347e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,7.246362656587735e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,9.810990013647825e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0004653907963074,291.3486328125,294.1499938964844,285.0613708496094,284.585205078125,286.09991455078125,285.1384582519531,290.8290100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009927226928994,0.0043624942190945,-0.0033697714097797,-0.0077320970594882,0.0,0.0,0.0,-0.005780769046396,60.0,-3.927128314971924,-0.0,-6.719164247215303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.31009417399764e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,9.803986176848412e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,7.24118945072405e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,9.803984721656887e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0004650585178751,291.3440856933594,294.1499938964844,285.04400634765625,284.5777282714844,286.0815124511719,285.12310791015625,290.82623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920133743435,0.0042903390713036,-0.00329832569696,-0.0075885062105953,0.0,0.0,0.0,-0.0057647586800158,60.0,-3.9341773986816406,-0.0,-6.70956765702613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.31009417399764e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,9.803986176848412e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,7.24118945072405e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,9.803984721656887e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0004650585178751,291.3440856933594,294.1499938964844,285.04400634765625,284.5777282714844,286.0815124511719,285.12310791015625,290.82623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920133743435,0.0042903390713036,-0.00329832569696,-0.0075885062105953,0.0,0.0,0.0,-0.0057647586800158,60.0,-3.9341773986816406,-0.0,-6.70956765702613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.303740080213174e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,9.797295206226408e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,7.236246892716736e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.797293751034886e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0004647411115001,291.3395690917969,294.1499938964844,285.0265808105469,284.5702819824219,286.0631408691406,285.1076354980469,290.823486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913359535858,0.0042214151471853,-0.0032300790771842,-0.007451344281435,0.0,0.0,0.0,-0.0057494649663567,60.0,-3.941387414932251,-0.0,-6.700406629533974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.303740080213174e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,9.797295206226408e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,7.236246892716736e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.797293751034886e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0004647411115001,291.3395690917969,294.1499938964844,285.0265808105469,284.5702819824219,286.0631408691406,285.1076354980469,290.823486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913359535858,0.0042214151471853,-0.0032300790771842,-0.007451344281435,0.0,0.0,0.0,-0.0057494649663567,60.0,-3.941387414932251,-0.0,-6.700406629533974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,9.297671203967184e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.79090400505811e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,7.231526251416653e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,9.790902549866588e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.0004644379368983,291.3350524902344,294.1499938964844,285.00909423828125,284.56280517578125,286.0447692871094,285.09210205078125,290.8207092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906888008117,0.004155577160418,-0.0031648883596062,-0.0073203234933316,0.0,0.0,0.0,-0.0057348562404513,60.0,-3.948737382888794,-0.0,-6.691661980084973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,9.297671203967184e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.79090400505811e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,7.231526251416653e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,9.790902549866588e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.0004644379368983,291.3350524902344,294.1499938964844,285.00909423828125,284.56280517578125,286.0447692871094,285.09210205078125,290.8207092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906888008117,0.004155577160418,-0.0031648883596062,-0.0073203234933316,0.0,0.0,0.0,-0.0057348562404513,60.0,-3.948737382888794,-0.0,-6.691661980084973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,9.29204761632718e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,9.784982103155926e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.227152673294768e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,9.784980647964404e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0004641570558305,291.33056640625,294.1499938964844,284.9915466308594,284.5553283691406,286.0264587402344,285.07647705078125,290.81793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009900892619043,0.0040945736691355,-0.0031044841744005,-0.0071989223361015,0.0,0.0,0.0,-0.0057213199324905,60.0,-3.9562911987304688,-0.0,-6.683564635068251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,9.29204761632718e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,9.784982103155926e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.227152673294768e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,9.784980647964404e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0004641570558305,291.33056640625,294.1499938964844,284.9915466308594,284.5553283691406,286.0264587402344,285.07647705078125,290.81793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009900892619043,0.0040945736691355,-0.0031044841744005,-0.0071989223361015,0.0,0.0,0.0,-0.0057213199324905,60.0,-3.9562911987304688,-0.0,-6.683564635068251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.289324952987954e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,9.782114648260176e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,7.22503536962904e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.782113920664416e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.0004640210536308,291.32830810546875,294.1499938964844,284.9827575683594,284.5516052246094,286.0173034667969,285.0686340332031,290.8165588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989799038507,0.0040650386363267,-0.0030752394814044,-0.0071401461027562,0.0,0.0,0.0,-0.0057147666811943,60.0,-3.960120439529419,-0.0,-6.67964670242327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.286769636673851e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.779423999134453e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,7.223047578008845e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.779422543942928e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0004638934042304,291.3260803222656,294.1499938964844,284.97393798828125,284.5478820800781,286.0081787109375,285.0607604980469,290.815185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009895265102386,0.004037317354232,-0.0030477906111627,-0.0070849787443876,0.0,0.0,0.0,-0.0057086152955889,60.0,-3.9640066623687744,-0.0,-6.675969643765711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
