time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,9.282021346734835e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.774423961061984e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,7.219354301923886e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.77442250587046e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.000463656237116,291.32159423828125,294.1499938964844,284.956298828125,284.5404357910156,285.9898986816406,285.04498291015625,290.8124084472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989020220004,0.0039858017116785,-0.0029967813752591,-0.0069824596866965,0.0,0.0,0.0,-0.0056971847079694,60.0,-3.971948385238648,-0.0,-6.66913919644685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,9.282021346734835e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.774423961061984e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,7.219354301923886e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.77442250587046e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.000463656237116,291.32159423828125,294.1499938964844,284.956298828125,284.5404357910156,285.9898986816406,285.04498291015625,290.8124084472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989020220004,0.0039858017116785,-0.0029967813752591,-0.0069824596866965,0.0,0.0,0.0,-0.0056971847079694,60.0,-3.971948385238648,-0.0,-6.66913919644685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,9.27780638448894e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.769984899321572e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.216075755422935e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,9.769983444130048e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0004634456709027,291.317138671875,294.1499938964844,284.9385986328125,284.5329895019531,285.9716491699219,285.0290832519531,290.8096008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885706240311,0.0039400630630552,-0.0029514923226088,-0.0068914364092051,0.0,0.0,0.0,-0.0056870356202125,60.0,-3.9801316261291504,-0.0,-6.663078266910817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,9.27780638448894e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.769984899321572e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.216075755422935e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,9.769983444130048e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0004634456709027,291.317138671875,294.1499938964844,284.9385986328125,284.5329895019531,285.9716491699219,285.0290832519531,290.8096008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885706240311,0.0039400630630552,-0.0029514923226088,-0.0068914364092051,0.0,0.0,0.0,-0.0056870356202125,60.0,-3.9801316261291504,-0.0,-6.663078266910817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,9.274105104850604e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,9.766087168827652e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,7.213196658995003e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,9.76608571363613e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0004632607742678,291.3127136230469,294.1499938964844,284.9208984375,284.52557373046875,285.9533996582031,285.0130920410156,290.80682373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881758596748,0.0038998983800411,-0.0029117225203663,-0.0068115065805613,0.0,0.0,0.0,-0.0056781233288347,60.0,-3.9885311126708975,-0.0,-6.657757722905444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,9.274105104850604e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,9.766087168827652e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,7.213196658995003e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,9.76608571363613e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0004632607742678,291.3127136230469,294.1499938964844,284.9208984375,284.52557373046875,285.9533996582031,285.0130920410156,290.80682373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881758596748,0.0038998983800411,-0.0029117225203663,-0.0068115065805613,0.0,0.0,0.0,-0.0056781233288347,60.0,-3.9885311126708975,-0.0,-6.657757722905444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.271097223972902e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,9.7629199444782e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,7.210858166217804e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,9.762918489286676e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.000463110540295,291.30828857421875,294.1499938964844,284.9031677246094,284.5181884765625,285.9351806640625,284.9969787597656,290.8040466308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878551354631,0.0038672583177685,-0.0028794032987207,-0.0067465505562722,0.0,0.0,0.0,-0.0056708813644945,60.0,-3.997216939926148,-0.0,-6.653435491443815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.271097223972902e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,9.7629199444782e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,7.210858166217804e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,9.762918489286676e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.000463110540295,291.30828857421875,294.1499938964844,284.9031677246094,284.5181884765625,285.9351806640625,284.9969787597656,290.8040466308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878551354631,0.0038672583177685,-0.0028794032987207,-0.0067465505562722,0.0,0.0,0.0,-0.0056708813644945,60.0,-3.997216939926148,-0.0,-6.653435491443815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.269748261431232e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,9.76149967755191e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,7.209808973129839e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.761498222360387e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0004630431649275,291.3060607910156,294.1499938964844,284.8943176269531,284.51446533203125,285.9260559082031,284.9888610839844,290.8026428222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098771112971,0.0038526155985891,-0.0028649044688791,-0.0067174104042351,0.0,0.0,0.0,-0.0056676319800317,60.0,-4.001636505126953,-0.0,-6.651497130860663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,9.268642315873876e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.760334069142118e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,7.208948227344081e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,9.760332613950597e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.0004629878967534,291.3038635253906,294.1499938964844,284.88543701171875,284.51080322265625,285.9169616699219,284.9807434082031,290.8012390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875930845737,0.0038406008388847,-0.0028530077543109,-0.0066935000941157,0.0,0.0,0.0,-0.0056649660691618,60.0,-4.006134033203125,-0.0,-6.649906936218032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,9.26704378798604e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,9.758651140145956e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.207704766187817e-05,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.758649684954436e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0004629080649465,291.2994689941406,294.1499938964844,284.8677062988281,284.50341796875,285.8987731933594,284.96435546875,290.7984619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874224197119,0.0038232358638197,-0.0028358136769384,-0.0066589429043233,0.0,0.0,0.0,-0.0056611131876707,60.0,-4.015395164489746,-0.0,-6.647608330467848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,9.26704378798604e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,9.758651140145956e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.207704766187817e-05,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.758649684954436e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0004629080649465,291.2994689941406,294.1499938964844,284.8677062988281,284.50341796875,285.8987731933594,284.96435546875,290.7984619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874224197119,0.0038232358638197,-0.0028358136769384,-0.0066589429043233,0.0,0.0,0.0,-0.0056611131876707,60.0,-4.015395164489746,-0.0,-6.647608330467848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,9.266073175240308e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.757628868101163e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,7.206949521787465e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.757627412909642e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0004628595488611,291.2950744628906,294.1499938964844,284.8500061035156,284.4960632324219,285.8805847167969,284.9478759765625,290.795654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873185772448,0.0038126746658235,-0.0028253560885787,-0.0066379252821207,0.0,0.0,0.0,-0.0056587695144116,60.0,-4.024891376495361,-0.0,-6.646210692906608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,9.266073175240308e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.757628868101163e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,7.206949521787465e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.757627412909642e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0004628595488611,291.2950744628906,294.1499938964844,284.8500061035156,284.4960632324219,285.8805847167969,284.9478759765625,290.795654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873185772448,0.0038126746658235,-0.0028253560885787,-0.0066379252821207,0.0,0.0,0.0,-0.0056587695144116,60.0,-4.024891376495361,-0.0,-6.646210692906608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,9.266805864172056e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,9.758400119608268e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,7.207519229268655e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,9.758398664416744e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,0.0004628961614798,291.29071044921875,294.1499938964844,284.83221435546875,284.48883056640625,285.8623962402344,284.93115234375,290.7928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873962262645,0.0038205813616514,-0.0028331852518022,-0.0066536599770188,0.0,0.0,0.0,-0.0056605236604809,60.0,-4.034990787506104,-0.0,-6.647257322356381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,9.266805864172056e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,9.758400119608268e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,7.207519229268655e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,9.758398664416744e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,0.0004628961614798,291.29071044921875,294.1499938964844,284.83221435546875,284.48883056640625,285.8623962402344,284.93115234375,290.7928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873962262645,0.0038205813616514,-0.0028331852518022,-0.0066536599770188,0.0,0.0,0.0,-0.0056605236604809,60.0,-4.034990787506104,-0.0,-6.647257322356381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,9.269989823224024e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.761753608472644e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.209995965240523e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.761752153281122e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.0004630552139133,291.2863464355469,294.1499938964844,284.8142395019531,284.4817810058594,285.8442077636719,284.91412353515625,290.7900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877351112663,0.00385506846942,-0.0028673333581537,-0.0067222919315099,0.0,0.0,0.0,-0.0056681758724153,60.0,-4.046054840087891,-0.0,-6.651821848890904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,9.269989823224024e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.761753608472644e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.209995965240523e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.761752153281122e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.0004630552139133,291.2863464355469,294.1499938964844,284.8142395019531,284.4817810058594,285.8442077636719,284.91412353515625,290.7900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877351112663,0.00385506846942,-0.0028673333581537,-0.0067222919315099,0.0,0.0,0.0,-0.0056681758724153,60.0,-4.046054840087891,-0.0,-6.651821848890904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.272413444705307e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.76430528680794e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.211881165858358e-05,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,9.764304559212178e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,0.000463176285848,291.2841796875,294.1499938964844,284.8052062988281,284.4783020019531,285.8351135253906,284.9054870605469,290.78863525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879933204501,0.0038813271094113,-0.0028933337889611,-0.0067745484411716,0.0,0.0,0.0,-0.005674002226442,60.0,-4.051995277404785,-0.0,-6.655298534496978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,9.275463526137172e-05,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.76751689449884e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,7.214253128040582e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,9.76751616690308e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0004633286444004,291.281982421875,294.1499938964844,284.7961120605469,284.4748840332031,285.8260192871094,284.8966979980469,290.7872009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988318119198,0.0039143739268183,-0.0029260560404509,-0.0068403142504394,0.0,0.0,0.0,-0.0056813349947333,60.0,-4.0582275390625,-0.0,-6.659674767206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,9.283229155698793e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,9.77569434326142e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.220293628051877e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.77569361566566e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0004637165402527,291.27764892578125,294.1499938964844,284.77783203125,284.46807861328125,285.80780029296875,284.8787536621094,290.7843933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891451336443,0.0039985268376767,-0.0030093814712017,-0.0070077832788228,0.0,0.0,0.0,-0.0057000070810317,60.0,-4.071528434753418,-0.0,-6.670826024901545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,9.283229155698793e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,9.77569434326142e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.220293628051877e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.77569361566566e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0004637165402527,291.27764892578125,294.1499938964844,284.77783203125,284.46807861328125,285.80780029296875,284.8787536621094,290.7843933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891451336443,0.0039985268376767,-0.0030093814712017,-0.0070077832788228,0.0,0.0,0.0,-0.0057000070810317,60.0,-4.071528434753418,-0.0,-6.670826024901545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.293048060499132e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.786034206626935e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,7.227930473163724e-05,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,9.786033479031175e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0004642070271074,291.2733154296875,294.1499938964844,284.7593688964844,284.4613952636719,285.7895812988281,284.8603210449219,290.78155517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901910088956,0.0041049402207136,-0.0031147494446486,-0.0072195534594357,0.0,0.0,0.0,-0.0057236193679273,60.0,-4.085821628570557,-0.0,-6.684940956347418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.293048060499132e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.786034206626935e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,7.227930473163724e-05,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,9.786033479031175e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0004642070271074,291.2733154296875,294.1499938964844,284.7593688964844,284.4613952636719,285.7895812988281,284.8603210449219,290.78155517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901910088956,0.0041049402207136,-0.0031147494446486,-0.0072195534594357,0.0,0.0,0.0,-0.0057236193679273,60.0,-4.085821628570557,-0.0,-6.684940956347418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.2988797405269e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,9.792175114853308e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,7.232465577544644e-05,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,9.792173659661783e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0004644983273465,291.27105712890625,294.1499938964844,284.7497253417969,284.4579162597656,285.78009033203125,284.8504638671875,290.78009033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908120846375,0.004168139770627,-0.0031773278024047,-0.0073453239165246,0.0,0.0,0.0,-0.0057376427575945,60.0,-4.093704700469971,-0.0,-6.693330334428539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,9.304878767579794e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,9.798492101253942e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,7.23713164916262e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,9.79849137365818e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,0.0004647979803849,291.2689819335937,294.1499938964844,284.7407531738281,284.4547424316406,285.7713317871094,284.8412780761719,290.7787475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914512047544,0.0042331586591899,-0.0032417073380202,-0.0074747139587998,0.0,0.0,0.0,-0.0057520694099366,60.0,-4.101200580596924,-0.0,-6.701966981381703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.31861941353418e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.812961798161268e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.247819303302094e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,9.812961070565508e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0004654843651223,291.2646484375,294.1499938964844,284.72198486328125,284.4481811523437,285.7530517578125,284.82159423828125,290.7759094238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929148945957,0.0043820873834192,-0.0033891724888235,-0.007771089207381,0.0,0.0,0.0,-0.0057851150631904,60.0,-4.11762285232544,-0.0,-6.721771939055543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.31861941353418e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.812961798161268e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.247819303302094e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,9.812961070565508e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0004654843651223,291.2646484375,294.1499938964844,284.72198486328125,284.4481811523437,285.7530517578125,284.82159423828125,290.7759094238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929148945957,0.0043820873834192,-0.0033891724888235,-0.007771089207381,0.0,0.0,0.0,-0.0057851150631904,60.0,-4.11762285232544,-0.0,-6.721771939055543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.326220606453715e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,9.820966079132631e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,7.253731018863618e-05,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.820964623941109e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0004658640536945,291.2624816894531,294.1499938964844,284.7125244140625,284.44488525390625,285.743896484375,284.8114929199219,290.77447509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937246795743,0.004464469384402,-0.0034707447048276,-0.007935032248497,0.0,0.0,0.0,-0.005803395062685,60.0,-4.126208782196045,-0.0,-6.732739166182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.334282367490232e-05,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.829456394072622e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,7.260001439135522e-05,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,9.8294549388811e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0004662667633965,291.2603454589844,294.1499938964844,284.7030334472656,284.44158935546875,285.7347106933594,284.80126953125,290.7730407714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945834754034,0.0045518525876104,-0.0035572692286223,-0.0081089278683066,0.0,0.0,0.0,-0.0058227847330272,60.0,-4.135030269622803,-0.0,-6.744382829992901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.351824701298028e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.847929322859272e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,7.273645314853638e-05,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,9.84792786766775e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0004671430506277,291.2560119628906,294.1499938964844,284.6839599609375,284.4350280761719,285.7163391113281,284.7803039550781,290.77020263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964522905647,0.0047419890761375,-0.0037455367855727,-0.0084873028099536,0.0,0.0,0.0,-0.0058649745769798,60.0,-4.153422355651856,-0.0,-6.76975204783048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.351824701298028e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.847929322859272e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,7.273645314853638e-05,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,9.84792786766775e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0004671430506277,291.2560119628906,294.1499938964844,284.6839599609375,284.4350280761719,285.7163391113281,284.7803039550781,290.77020263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964522905647,0.0047419890761375,-0.0037455367855727,-0.0084873028099536,0.0,0.0,0.0,-0.0058649745769798,60.0,-4.153422355651856,-0.0,-6.76975204783048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.370907355332748e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,9.868023335002364e-05,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,7.28848681319505e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.8680226074066e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0004680962592829,291.251708984375,294.1499938964844,284.6647033691406,284.42840576171875,285.69793701171875,284.7588806152344,290.767333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984852513298,0.0049488134682178,-0.0039503285661339,-0.0088988849893212,0.0,0.0,0.0,-0.0059108673594892,60.0,-4.172607898712158,-0.0,-6.797402818392585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.370907355332748e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,9.868023335002364e-05,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,7.28848681319505e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.8680226074066e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0004680962592829,291.251708984375,294.1499938964844,284.6647033691406,284.42840576171875,285.69793701171875,284.7588806152344,290.767333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984852513298,0.0049488134682178,-0.0039503285661339,-0.0088988849893212,0.0,0.0,0.0,-0.0059108673594892,60.0,-4.172607898712158,-0.0,-6.797402818392585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.39162346185185e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.889838838716968e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.30460014892742e-05,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.889837383525446e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0004691310750786,291.2474060058594,294.1499938964844,284.64532470703125,284.4217529296875,285.679443359375,284.73687744140625,290.7644958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000692253001,0.0051733492873609,-0.0041726571507751,-0.0093457084149122,0.0,0.0,0.0,-0.0059606907889246,60.0,-4.1927666664123535,-0.0,-6.827485776739195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.39162346185185e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.889838838716968e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.30460014892742e-05,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.889837383525446e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0004691310750786,291.2474060058594,294.1499938964844,284.64532470703125,284.4217529296875,285.679443359375,284.73687744140625,290.7644958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000692253001,0.0051733492873609,-0.0041726571507751,-0.0093457084149122,0.0,0.0,0.0,-0.0059606907889246,60.0,-4.1927666664123535,-0.0,-6.827485776739195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,9.413838415639476e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.91323177004233e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.32187763787806e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.913230314850809e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0004702407459262,291.2431030273437,294.1499938964844,284.6257629394531,284.4149780273437,285.660888671875,284.7144470214844,290.7615966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030588600784,0.005414122249931,-0.0044110631570219,-0.009824838489294,0.0,0.0,0.0,-0.0060141175054013,60.0,-4.213756561279297,-0.0,-6.859819023929958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,9.413838415639476e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.91323177004233e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.32187763787806e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.913230314850809e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0004702407459262,291.2431030273437,294.1499938964844,284.6257629394531,284.4149780273437,285.660888671875,284.7144470214844,290.7615966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030588600784,0.005414122249931,-0.0044110631570219,-0.009824838489294,0.0,0.0,0.0,-0.0060141175054013,60.0,-4.213756561279297,-0.0,-6.859819023929958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.42540355026722e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,9.92541026789695e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,7.330872904276475e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,9.925408812705427e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.000470818427857,291.2409362792969,294.1499938964844,284.6159362792969,284.4115600585937,285.651611328125,284.7030639648437,290.7601623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042909998446,0.0055394666269421,-0.0045351758599281,-0.0100742680951952,0.0,0.0,0.0,-0.0060419314540922,60.0,-4.224527835845947,-0.0,-6.876681624135017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.437337575946005e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,9.937977301888168e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.340154843404889e-05,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,9.937976574292406e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.00047141459072,291.2388000488281,294.1499938964844,284.6060791015625,284.4081115722656,285.6423034667969,284.69158935546875,290.7587280273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055624879896,0.0056688128970563,-0.0046632504090666,-0.0103316595777869,0.0,0.0,0.0,-0.006070633418858,60.0,-4.235499858856201,-0.0,-6.89410484255859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,9.462089656153694e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.96404269244522e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.359407027252018e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,9.964041964849456e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0004726510087493,291.2344970703125,294.1499938964844,284.5862121582031,284.4010925292969,285.6236267089844,284.66845703125,290.7558288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081995278596,0.005937079899013,-0.0049288803711533,-0.0108654899522662,0.0,0.0,0.0,-0.0061301616951823,60.0,-4.258005619049072,-0.0,-6.930311968744719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
