time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,9.462089656153694e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.96404269244522e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.359407027252018e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,9.964041964849456e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0004726510087493,291.2344970703125,294.1499938964844,284.5862121582031,284.4010925292969,285.6236267089844,284.66845703125,290.7558288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081995278596,0.005937079899013,-0.0049288803711533,-0.0108654899522662,0.0,0.0,0.0,-0.0061301616951823,60.0,-4.258005619049072,-0.0,-6.930311968744719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.487720672041178e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.991032857215032e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,7.379341695923358e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,9.99103212961927e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.000473931315355,291.2301940917969,294.1499938964844,284.56622314453125,284.3939208984375,285.6048583984375,284.64508056640625,290.7529602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109301656484,0.0062148598954081,-0.0052039297297596,-0.0114182438701391,0.0,0.0,0.0,-0.0061918017454445,60.0,-4.281088352203369,-0.0,-6.967903232180106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.487720672041178e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.991032857215032e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,7.379341695923358e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,9.99103212961927e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.000473931315355,291.2301940917969,294.1499938964844,284.56622314453125,284.3939208984375,285.6048583984375,284.64508056640625,290.7529602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109301656484,0.0062148598954081,-0.0052039297297596,-0.0114182438701391,0.0,0.0,0.0,-0.0061918017454445,60.0,-4.281088352203369,-0.0,-6.967903232180106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,9.503530600341036e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001000768170342,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.391638064291328e-05,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001000768097583,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0004747210477944,291.22760009765625,294.1499938964844,284.5541687011719,284.3895263671875,285.5935974121094,284.6309814453125,290.7511901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126145789399,0.0063862022943794,-0.0053735878318548,-0.0117591936141252,0.0,0.0,0.0,-0.0062298239208757,60.0,-4.29523515701294,-0.0,-6.991142242895877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.514203702565284e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001001892087515,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.399939931929111e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,0.0001001892014755,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0004752542008645,291.22589111328125,294.1499938964844,284.5461120605469,284.3865661621094,285.5860595703125,284.6215515136719,290.7500305175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137517238035,0.0065018697641789,-0.0054881176911294,-0.0119893550872802,0.0,0.0,0.0,-0.0062554911710321,60.0,-4.304771423339844,-0.0,-7.006852342783533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.541193867335096e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0001004734367597,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.420932524837554e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001004734222078,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0004766024358104,291.2215881347656,294.1499938964844,284.5258178710937,284.3789978027344,285.567138671875,284.5979309082031,290.74713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166271822527,0.0067943716421723,-0.0057777445763349,-0.0125713869929313,0.0,0.0,0.0,-0.00632039969787,60.0,-4.328923225402832,-0.0,-7.046659789011755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.541193867335096e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0001004734367597,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.420932524837554e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001004734222078,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0004766024358104,291.2215881347656,294.1499938964844,284.5258178710937,284.3789978027344,285.567138671875,284.5979309082031,290.74713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166271822527,0.0067943716421723,-0.0057777445763349,-0.0125713869929313,0.0,0.0,0.0,-0.00632039969787,60.0,-4.328923225402832,-0.0,-7.046659789011755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.554814459988847e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0001006168604362,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.431525591528043e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001006168531603,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.000477282796055,291.2194519042969,294.1499938964844,284.515625,284.3751220703125,285.5576477050781,284.5860900878906,290.74566650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180784156545,0.0069419727660715,-0.0059238942340016,-0.0128650851547718,0.0,0.0,0.0,-0.0063531543128192,60.0,-4.341121196746826,-0.0,-7.066790175258576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,9.568461973685773e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.000100760575151,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,7.442140486091375e-05,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0001007605678751,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0004779645241796,291.21728515625,294.1499938964844,284.5054016113281,284.3711853027344,285.54815673828125,284.5742492675781,290.74420166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195324430242,0.0070898691192269,-0.0060703363269567,-0.0131593681871891,0.0,0.0,0.0,-0.0063859741203486,60.0,-4.353394508361816,-0.0,-7.0869901946935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,9.595650772098452e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001010468913591,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,7.463287329301238e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0001010468768072,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0004793226544279,291.2129821777344,294.1499938964844,284.4848327636719,284.3631286621094,285.5290832519531,284.5506286621094,290.74127197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224290890619,0.0073844953440129,-0.006362066604197,-0.0137456068769097,0.0,0.0,0.0,-0.0064513562247157,60.0,-4.378087043762207,-0.0,-7.127318468747036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,9.595650772098452e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001010468913591,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,7.463287329301238e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0001010468768072,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0004793226544279,291.2129821777344,294.1499938964844,284.4848327636719,284.3631286621094,285.5290832519531,284.5506286621094,290.74127197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224290890619,0.0073844953440129,-0.006362066604197,-0.0137456068769097,0.0,0.0,0.0,-0.0064513562247157,60.0,-4.378087043762207,-0.0,-7.127318468747036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.622468496672808e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.000101329285826,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,7.484145316993818e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001013292785501,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004806622455362,291.2087097167969,294.1499938964844,284.4641418457031,284.3547668457031,285.50994873046875,284.52703857421875,290.7383117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010252862703055,0.0076750880107283,-0.0066498019732534,-0.014323809184134,0.0,0.0,0.0,-0.0065158437937498,60.0,-4.402843952178955,-0.0,-7.167208337932608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.622468496672808e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.000101329285826,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,7.484145316993818e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001013292785501,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004806622455362,291.2087097167969,294.1499938964844,284.4641418457031,284.3547668457031,285.50994873046875,284.52703857421875,290.7383117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010252862703055,0.0076750880107283,-0.0066498019732534,-0.014323809184134,0.0,0.0,0.0,-0.0065158437937498,60.0,-4.402843952178955,-0.0,-7.167208337932608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.648520790506154e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001016036330838,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.504408131353557e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001016036185319,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.000481963623315,291.20440673828125,294.1499938964844,284.4433288574219,284.3460693359375,285.49072265625,284.5035400390625,290.7353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280618444085,0.0079573765397071,-0.0069293146952986,-0.0148854786530137,0.0,0.0,0.0,-0.0065784896723926,60.0,-4.42750358581543,-0.0,-7.20606578852312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.648520790506154e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001016036330838,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.504408131353557e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001016036185319,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.000481963623315,291.20440673828125,294.1499938964844,284.4433288574219,284.3460693359375,285.49072265625,284.5035400390625,290.7353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280618444085,0.0079573765397071,-0.0069293146952986,-0.0148854786530137,0.0,0.0,0.0,-0.0065784896723926,60.0,-4.42750358581543,-0.0,-7.20606578852312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.673371096141636e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0001018653128994,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,7.523735985159874e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001018653056235,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0004832049307879,291.2001037597656,294.1499938964844,284.42236328125,284.3370666503906,285.4714050292969,284.4801330566406,290.7323913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307093616575,0.0082266274839639,-0.0071959183551371,-0.0154211968183517,0.0,0.0,0.0,-0.0066382428631186,60.0,-4.451874256134033,-0.0,-7.243228594688844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.673371096141636e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0001018653128994,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,7.523735985159874e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001018653056235,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0004832049307879,291.2001037597656,294.1499938964844,284.42236328125,284.3370666503906,285.4714050292969,284.4801330566406,290.7323913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307093616575,0.0082266274839639,-0.0071959183551371,-0.0154211968183517,0.0,0.0,0.0,-0.0066382428631186,60.0,-4.451874256134033,-0.0,-7.243228594688844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.685276017989965e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0001019906776491,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,7.532995368819684e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001019906703731,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0004837996093556,291.1979675292969,294.1499938964844,284.41180419921875,284.3324279785156,285.46173095703125,284.4684753417969,290.7308959960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319777065888,0.0083556128665804,-0.0073236348107457,-0.0156778283417224,0.0,0.0,0.0,-0.006666867993772,60.0,-4.463901996612549,-0.0,-7.261066059527367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.696634515421464e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0001021102943923,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,7.541830564150587e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,0.0001021102871163,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0004843670176342,291.19580078125,294.1499938964844,284.4012451171875,284.32769775390625,285.4520263671875,284.4568786621094,290.7294006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331878438591,0.0084786778315901,-0.0074454904533922,-0.0159226823598146,0.0,0.0,0.0,-0.0066941794939339,60.0,-4.475768089294434,-0.0,-7.27810558487363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.71756162471138e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0001023306613205,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,7.558106881333515e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0001023306540446,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0004854123399127,291.1915283203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4325561523437,284.4337463378906,290.7264099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010354174301028,0.0087053962051868,-0.007669978775084,-0.0163737591356039,0.0,0.0,0.0,-0.00674449512735,60.0,-4.498870849609375,-0.0,-7.30954923255922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.71756162471138e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0001023306613205,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,7.558106881333515e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0001023306540446,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0004854123399127,291.1915283203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4325561523437,284.4337463378906,290.7264099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010354174301028,0.0087053962051868,-0.007669978775084,-0.0163737591356039,0.0,0.0,0.0,-0.00674449512735,60.0,-4.498870849609375,-0.0,-7.30954923255922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.736186621012166e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001025267993099,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.572593312943354e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.000102526784758,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0004863427311647,291.187255859375,294.1499938964844,284.3586730957031,284.30780029296875,285.4130249023437,284.4107666015625,290.7234191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001037401612848,0.0089071709662675,-0.0078697698190808,-0.0167752020061016,0.0,0.0,0.0,-0.006789275445044,60.0,-4.521138668060303,-0.0,-7.33759151216873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.736186621012166e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001025267993099,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.572593312943354e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.000102526784758,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0004863427311647,291.187255859375,294.1499938964844,284.3586730957031,284.30780029296875,285.4130249023437,284.4107666015625,290.7234191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001037401612848,0.0089071709662675,-0.0078697698190808,-0.0167752020061016,0.0,0.0,0.0,-0.006789275445044,60.0,-4.521138668060303,-0.0,-7.33759151216873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.746982686920092e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0001026404788717,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,7.580989768030122e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0001026404643198,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0004868819960393,291.184326171875,294.1499938964844,284.34405517578125,284.3006286621094,285.39971923828125,284.3952331542969,290.72137451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385517962276,0.009024117141962,-0.007985564880073,-0.0170078705996274,0.0,0.0,0.0,-0.0068152304738759,60.0,-4.535576343536377,-0.0,-7.353870046244992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.751478501129895e-05,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,0.0001026878235279,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,7.584486593259498e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.000102687808976,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004871065611951,291.1829528808594,294.1499938964844,284.3371887207031,284.29718017578125,285.3934326171875,284.387939453125,290.72039794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010390307288616,0.0090728169307112,-0.0080337859690189,-0.017104759812355,0.0,0.0,0.0,-0.0068260384723544,60.0,-4.542157173156738,-0.0,-7.36065430828603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,9.763162233866753e-05,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001028108599712,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,7.593573536723852e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001028108454192,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0004876901803072,291.1786804199219,294.1499938964844,284.3155822753906,284.2861328125,285.373779296875,284.365234375,290.7173767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402754414826,0.0091993752866983,-0.0081591000780463,-0.0173565503209829,0.0,0.0,0.0,-0.0068541266955435,60.0,-4.561788082122803,-0.0,-7.37829921604316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,9.763162233866753e-05,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001028108599712,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,7.593573536723852e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001028108454192,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0004876901803072,291.1786804199219,294.1499938964844,284.3155822753906,284.2861328125,285.373779296875,284.365234375,290.7173767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402754414826,0.0091993752866983,-0.0081591000780463,-0.0173565503209829,0.0,0.0,0.0,-0.0068541266955435,60.0,-4.561788082122803,-0.0,-7.37829921604316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,9.767602023202926e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0001028576079988,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,7.597026706207544e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0001028575934469,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0004879119514953,291.1765441894531,294.1499938964844,284.3047180175781,284.2804260253906,285.3639221191406,284.3539428710937,290.7158508300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407483205199,0.0092474585399031,-0.0082067102193832,-0.0174522101879119,0.0,0.0,0.0,-0.0068647982552647,60.0,-4.570950031280518,-0.0,-7.385008871096943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.77080053417012e-05,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001028912956826,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.599515083711594e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001028912811307,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,0.0004880717606283,291.1744384765625,294.1499938964844,284.2938232421875,284.27459716796875,285.35406494140625,284.3426818847656,290.7143249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010410890681669,0.0092821028083562,-0.008241013623774,-0.0175211355090141,0.0,0.0,0.0,-0.0068724872544407,60.0,-4.579643726348877,-0.0,-7.389844824956526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.773386409506202e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.000102918522316,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.601526158396155e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.00010291851504,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004882009234279,291.170166015625,294.1499938964844,284.27197265625,284.2625732421875,285.33428955078125,284.3203125,290.7112731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041364390403,0.009310089983046,-0.0082687260583043,-0.01757681556046,0.0,0.0,0.0,-0.0068786991760134,60.0,-4.595431804656982,-0.0,-7.393752810003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.773386409506202e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.000102918522316,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.601526158396155e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.00010291851504,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004882009234279,291.170166015625,294.1499938964844,284.27197265625,284.2625732421875,285.33428955078125,284.3203125,290.7112731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041364390403,0.009310089983046,-0.0082687260583043,-0.01757681556046,0.0,0.0,0.0,-0.0068786991760134,60.0,-4.595431804656982,-0.0,-7.393752810003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.771399345481768e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001028975966619,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,7.59998001740314e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001028975893859,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0004881016502622,291.1659240722656,294.1499938964844,284.25,284.25,285.31451416015625,284.298095703125,290.70819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010411523981019,0.0092885289341211,-0.0082473764196038,-0.0175339188426733,0.0,0.0,0.0,-0.006873914040625,60.0,-4.609271049499512,-0.0,-7.390742240431791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.771399345481768e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001028975966619,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,7.59998001740314e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001028975893859,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0004881016502622,291.1659240722656,294.1499938964844,284.25,284.25,285.31451416015625,284.298095703125,290.70819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010411523981019,0.0092885289341211,-0.0082473764196038,-0.0175339188426733,0.0,0.0,0.0,-0.006873914040625,60.0,-4.609271049499512,-0.0,-7.390742240431791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.765673166839406e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.0001028373008011,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,7.595526403747499e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001028372862492,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0004878156178165,291.1617126464844,294.1499938964844,284.223876953125,284.223876953125,285.29461669921875,284.2750549316406,290.7051086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010405420325696,0.0092264646664261,-0.0081859221681952,-0.0174104422330856,0.0,0.0,0.0,-0.0068601397797465,60.0,-4.622648239135742,-0.0,-7.382078592854668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.765673166839406e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.0001028373008011,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,7.595526403747499e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001028372862492,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0004878156178165,291.1617126464844,294.1499938964844,284.223876953125,284.223876953125,285.29461669921875,284.2750549316406,290.7051086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010405420325696,0.0092264646664261,-0.0081859221681952,-0.0174104422330856,0.0,0.0,0.0,-0.0068601397797465,60.0,-4.622648239135742,-0.0,-7.382078592854668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.75827351794578e-05,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001027593680191,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,7.58977112127468e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001027593607432,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004874459700658,291.1575012207031,294.1499938964844,284.18994140625,284.18994140625,285.2745056152344,284.248779296875,290.7019958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397533187642,0.0091462610289454,-0.0081065082922577,-0.0172508787363767,0.0,0.0,0.0,-0.0068423398770391,60.0,-4.6392035484313965,-0.0,-7.370891097480128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.75827351794578e-05,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001027593680191,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,7.58977112127468e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001027593607432,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004874459700658,291.1575012207031,294.1499938964844,284.18994140625,284.18994140625,285.2745056152344,284.248779296875,290.7019958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397533187642,0.0091462610289454,-0.0081065082922577,-0.0172508787363767,0.0,0.0,0.0,-0.0068423398770391,60.0,-4.6392035484313965,-0.0,-7.370891097480128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.754156053531916e-05,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001027160178637,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.586568972328678e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001027160105877,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0004872403223998,291.1553955078125,294.1499938964844,284.1702575683594,284.1702575683594,285.26434326171875,284.234375,290.700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393144330009,0.0091016432270407,-0.0080623291432857,-0.0171621106564998,0.0,0.0,0.0,-0.0068324375897645,60.0,-4.648758411407471,-0.0,-7.364671006371283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.749630407895892e-05,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001026683603413,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,7.583048864034936e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001026683530653,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004870142729487,291.1532897949219,294.1499938964844,284.1488647460937,284.1488647460937,285.25408935546875,284.2186889648437,290.6988830566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010388321243226,0.0090525951236486,-0.0080137634649872,-0.0170645285397768,0.0,0.0,0.0,-0.0068215518258512,60.0,-4.659457683563232,-0.0,-7.357837006338741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.739577944856136e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.000102562502434,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.575230119982734e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.000102562495158,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.000486512115458,291.1491394042969,294.1499938964844,284.1011962890625,284.1011962890625,285.2331237792969,284.182861328125,290.6957702636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377607541158,0.0089436545968055,-0.007905893959105,-0.0168477874249219,0.0,0.0,0.0,-0.0067973742261528,60.0,-4.684432029724121,-0.0,-7.342668340015734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.739577944856136e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.000102562502434,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.575230119982734e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.000102562495158,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.000486512115458,291.1491394042969,294.1499938964844,284.1011962890625,284.1011962890625,285.2331237792969,284.182861328125,290.6957702636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377607541158,0.0089436545968055,-0.007905893959105,-0.0168477874249219,0.0,0.0,0.0,-0.0067973742261528,60.0,-4.684432029724121,-0.0,-7.342668340015734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
