time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.728664008434862e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001024475714075,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.566741987830028e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001024475641315,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0004859669425059,291.1449584960937,294.1499938964844,284.04754638671875,284.04754638671875,285.21173095703125,284.1429138183594,290.692626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365976486355,0.0088253766298294,-0.0077887787483632,-0.0166124664247035,0.0,0.0,0.0,-0.0067711248993873,60.0,-4.712442874908447,-0.0,-7.326217144054682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.728664008434862e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001024475714075,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.566741987830028e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001024475641315,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0004859669425059,291.1449584960937,294.1499938964844,284.04754638671875,284.04754638671875,285.21173095703125,284.1429138183594,290.692626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365976486355,0.0088253766298294,-0.0077887787483632,-0.0166124664247035,0.0,0.0,0.0,-0.0067711248993873,60.0,-4.712442874908447,-0.0,-7.326217144054682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.719657100504264e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.000102352722024,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.559735968243331e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001023527147481,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0004855170263908,291.1418151855469,294.1499938964844,284.003173828125,284.003173828125,285.1949768066406,284.1086120605469,290.69024658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001035637804307,0.0087277656421065,-0.007692128419876,-0.0164182651787996,0.0,0.0,0.0,-0.0067494618706405,60.0,-4.736498355865479,-0.0,-7.312655725399966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.716703061712906e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001023216173052,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.557438948424533e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001023216027533,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004853694699704,291.14080810546875,294.1499938964844,283.98858642578125,283.98858642578125,285.1896057128906,284.0971374511719,290.6894836425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353229008615,0.0086957514286041,-0.0076604285277426,-0.0163545683026313,0.0,0.0,0.0,-0.0067423568107187,60.0,-4.744503021240234,-0.0,-7.308209859502315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.704024705570193e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.000102188103483,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.54757784307003e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001021880962071,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004847361415158,291.1366882324219,294.1499938964844,283.92486572265625,283.92486572265625,285.1668395996094,284.0468139648437,290.6863098144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339717846363,0.0085583506152033,-0.0075243790633976,-0.0160811990499496,0.0,0.0,0.0,-0.0067118634469807,60.0,-4.779369354248047,-0.0,-7.28914741898734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.704024705570193e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.000102188103483,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.54757784307003e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001021880962071,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004847361415158,291.1366882324219,294.1499938964844,283.92486572265625,283.92486572265625,285.1668395996094,284.0468139648437,290.6863098144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339717846363,0.0085583506152033,-0.0075243790633976,-0.0160811990499496,0.0,0.0,0.0,-0.0067118634469807,60.0,-4.779369354248047,-0.0,-7.28914741898734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.697425412014128e-05,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001021186035359,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.542444654973224e-05,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001021185962599,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004844064824283,291.1346435546875,294.1499938964844,283.89141845703125,283.89141845703125,285.1551513671875,284.0199279785156,290.6847229003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010332685196772,0.0084868287667632,-0.0074535603635013,-0.0159388985484838,0.0,0.0,0.0,-0.0066959904506802,60.0,-4.797835350036621,-0.0,-7.279234637280751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.690668230177836e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001020474519464,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.537189230788499e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001020474446704,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004840689653065,291.132568359375,294.1499938964844,283.85699462890625,283.85699462890625,285.1432800292969,283.9919738769531,290.6831359863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325483744964,0.0084136007353663,-0.0073810517787933,-0.015793202444911,0.0,0.0,0.0,-0.0066797388717532,60.0,-4.816949367523193,-0.0,-7.269092350270513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.67672749538906e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001019006449496,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.526345871156082e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001019006376736,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004833725688513,291.12847900390625,294.1499938964844,283.7856140136719,283.7856140136719,285.1187744140625,283.9325256347656,290.679931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010310626821592,0.0082625122740864,-0.0072314501740038,-0.0154925938695669,0.0,0.0,0.0,-0.0066462089307606,60.0,-4.857130527496338,-0.0,-7.248188893527185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.67672749538906e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001019006449496,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.526345871156082e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001019006376736,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004833725688513,291.12847900390625,294.1499938964844,283.7856140136719,283.7856140136719,285.1187744140625,283.9325256347656,290.679931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010310626821592,0.0082625122740864,-0.0072314501740038,-0.0154925938695669,0.0,0.0,0.0,-0.0066462089307606,60.0,-4.857130527496338,-0.0,-7.248188893527185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.662474622018637e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001017505564959,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.515260222135112e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.00010175054922,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004826606309507,291.1244201660156,294.1499938964844,283.7113037109375,283.7113037109375,285.0935363769531,283.8701477050781,290.6767272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295438114553,0.0081080459058284,-0.0070785018615424,-0.0151852583512663,0.0,0.0,0.0,-0.0066119288094341,60.0,-4.898830413818359,-0.0,-7.226849874086838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.662474622018637e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001017505564959,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.515260222135112e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.00010175054922,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004826606309507,291.1244201660156,294.1499938964844,283.7113037109375,283.7113037109375,285.0935363769531,283.8701477050781,290.6767272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295438114553,0.0081080459058284,-0.0070785018615424,-0.0151852583512663,0.0,0.0,0.0,-0.0066119288094341,60.0,-4.898830413818359,-0.0,-7.226849874086838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.647864499129356e-05,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001015967063722,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.503897359129041e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001015966990962,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004819308232981,291.120361328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0674133300781,283.8045959472656,290.6734924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279868729412,0.0079497061669826,-0.0069217192940413,-0.0148702152073383,0.0,0.0,0.0,-0.0065767895430326,60.0,-4.94218111038208,-0.0,-7.205008500932308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.647864499129356e-05,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001015967063722,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.503897359129041e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001015966990962,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004819308232981,291.120361328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0674133300781,283.8045959472656,290.6734924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279868729412,0.0079497061669826,-0.0069217192940413,-0.0148702152073383,0.0,0.0,0.0,-0.0065767895430326,60.0,-4.94218111038208,-0.0,-7.205008500932308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.633079025661571e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001014410081552,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.492396980524063e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001014410008792,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004811922553926,291.1163024902344,294.1499938964844,283.556396484375,283.556396484375,285.0402526855469,283.736328125,290.6702575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264111915603,0.0077894553542137,-0.0067630442790687,-0.0145513657480478,0.0,0.0,0.0,-0.0065412265248596,60.0,-4.986732006072998,-0.0,-7.182938333016865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.633079025661571e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001014410081552,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.492396980524063e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001014410008792,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004811922553926,291.1163024902344,294.1499938964844,283.556396484375,283.556396484375,285.0402526855469,283.736328125,290.6702575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264111915603,0.0077894553542137,-0.0067630442790687,-0.0145513657480478,0.0,0.0,0.0,-0.0065412265248596,60.0,-4.986732006072998,-0.0,-7.182938333016865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.625640814192592e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001013626824715,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.486612594220787e-05,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001013626751955,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.000480820715893,291.1142883300781,294.1499938964844,283.51678466796875,283.51678466796875,285.02642822265625,283.7015380859375,290.66864013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010256186360493,0.007708843331784,-0.00668322481215,-0.0143909724429249,0.0,0.0,0.0,-0.0065233372151851,60.0,-5.009273052215576,-0.0,-7.171848892539856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.618193871574476e-05,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001012842549243,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.480819476768374e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001012842476484,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004804487107321,291.1123046875,294.1499938964844,283.4769897460937,283.4769897460937,285.0123596191406,283.6662902832031,290.6669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248249163851,0.0076281237415969,-0.0066032991744577,-0.0142303630709648,0.0,0.0,0.0,-0.006505424156785,60.0,-5.031970977783203,-0.0,-7.160753767720962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.603321086615324e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001011276399367,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,7.469252159353346e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001011276326607,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004797058063559,291.1082763671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9835205078125,283.5947265625,290.6637268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010232400381937,0.0074669294990599,-0.0064436895772814,-0.0139096295461058,0.0,0.0,0.0,-0.006469652056694,60.0,-5.077593326568604,-0.0,-7.138622493130242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.603321086615324e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001011276399367,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,7.469252159353346e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001011276326607,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004797058063559,291.1082763671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9835205078125,283.5947265625,290.6637268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010232400381937,0.0074669294990599,-0.0064436895772814,-0.0139096295461058,0.0,0.0,0.0,-0.006469652056694,60.0,-5.077593326568604,-0.0,-7.138622493130242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.588547254679725e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.000100972065411,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.457761239493266e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001009720508591,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004789677914232,291.1042785644531,294.1499938964844,283.3173522949219,283.3173522949219,284.9537353515625,283.5221862792969,290.6604309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216656373813,0.0073067951016128,-0.0062851291149854,-0.0135910017415881,0.0,0.0,0.0,-0.0064341155812144,60.0,-5.123157978057861,-0.0,-7.116671696394405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.588547254679725e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.000100972065411,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.457761239493266e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001009720508591,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004789677914232,291.1042785644531,294.1499938964844,283.3173522949219,283.3173522949219,284.9537353515625,283.5221862792969,290.6604309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216656373813,0.0073067951016128,-0.0062851291149854,-0.0135910017415881,0.0,0.0,0.0,-0.0064341155812144,60.0,-5.123157978057861,-0.0,-7.116671696394405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.576235606800763e-05,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001008424151223,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.448185351677239e-05,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001008424078463,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004783527983818,291.1009521484375,294.1499938964844,283.2509155273437,283.2509155273437,284.9281311035156,283.4608459472656,290.6576538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203536367043,0.0071733519434928,-0.0061529981903731,-0.0133254807442426,0.0,0.0,0.0,-0.0064045027829706,60.0,-5.161231994628906,-0.0,-7.09840577428622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.57391457632184e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001008179751806,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.44638018659316e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001008179679047,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0004782368778251,291.1003112792969,294.1499938964844,283.23834228515625,283.23834228515625,284.9231872558594,283.4491882324219,290.6571044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201062541455,0.0071481922641396,-0.0061280862428247,-0.0132754184305667,0.0,0.0,0.0,-0.0063989195041358,60.0,-5.168422222137451,-0.0,-7.094964615816934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.559562749927863e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001006668389891,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.43521741242148e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001006668317131,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004775199631694,291.09637451171875,294.1499938964844,283.1606750488281,283.1606750488281,284.89178466796875,283.37628173828125,290.6537780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185769060626,0.0069926301948726,-0.0059740529395639,-0.0129658821970224,0.0,0.0,0.0,-0.0063643981702625,60.0,-5.212832450866699,-0.0,-7.073705887705728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.559562749927863e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001006668389891,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.43521741242148e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001006668317131,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004775199631694,291.09637451171875,294.1499938964844,283.1606750488281,283.1606750488281,284.89178466796875,283.37628173828125,290.6537780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185769060626,0.0069926301948726,-0.0059740529395639,-0.0129658821970224,0.0,0.0,0.0,-0.0063643981702625,60.0,-5.212832450866699,-0.0,-7.073705887705728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.552458504913376e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001005920348688,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.429692050209269e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001005920275929,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004771651001647,291.0943908691406,294.1499938964844,283.1225280761719,283.1225280761719,284.8758544921875,283.3399353027344,290.652099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178198572248,0.0069156275130808,-0.0058978074230253,-0.0128126619383692,0.0,0.0,0.0,-0.0063473102636635,60.0,-5.234753608703613,-0.0,-7.06319482901563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.54547358560376e-05,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001005184749374,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.424259092658758e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001005184676614,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004768161743413,291.0924072265625,294.1499938964844,283.0849304199219,283.0849304199219,284.8597106933594,283.3038024902344,290.6504211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017075497657,0.0068399123847484,-0.0058228368870913,-0.0126620037481188,0.0,0.0,0.0,-0.0063305087387561,60.0,-5.256306171417236,-0.0,-7.052867800894091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.531819523544982e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.000100374687463,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.413639832520857e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.000100374680187,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004761341260746,291.0885009765625,294.1499938964844,283.01177978515625,283.01177978515625,284.826904296875,283.2324523925781,290.64703369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156204225495,0.0066919075325131,-0.0056762872263789,-0.0123674999922513,0.0,0.0,0.0,-0.0062976647168397,60.0,-5.2980546951293945,-0.0,-7.032701887510484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.531819523544982e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.000100374687463,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.413639832520857e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.000100374680187,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004761341260746,291.0885009765625,294.1499938964844,283.01177978515625,283.01177978515625,284.826904296875,283.2324523925781,290.64703369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156204225495,0.0066919075325131,-0.0056762872263789,-0.0123674999922513,0.0,0.0,0.0,-0.0062976647168397,60.0,-5.2980546951293945,-0.0,-7.032701887510484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.518570732325315e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001002351782517,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.40333489375189e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001002351709757,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004754723340738,291.0845642089844,294.1499938964844,282.9417724609375,282.9417724609375,284.79345703125,283.16265869140625,290.6436462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142085375264,0.0065482938662171,-0.005534085445106,-0.0120817320421338,0.0,0.0,0.0,-0.0062657953239977,60.0,-5.337913990020752,-0.0,-7.013162672819817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.518570732325315e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001002351782517,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.40333489375189e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001002351709757,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004754723340738,291.0845642089844,294.1499938964844,282.9417724609375,282.9417724609375,284.79345703125,283.16265869140625,290.6436462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010142085375264,0.0065482938662171,-0.005534085445106,-0.0120817320421338,0.0,0.0,0.0,-0.0062657953239977,60.0,-5.337913990020752,-0.0,-7.013162672819817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.50580506469123e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001001007476588,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.393406121991575e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001001007403829,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004748346691485,291.0806579589844,294.1499938964844,282.87554931640625,282.87554931640625,284.75946044921875,283.09490966796875,290.6402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128481080755,0.0064099123701453,-0.0053970641456544,-0.0118063725531101,0.0,0.0,0.0,-0.0062350877560675,60.0,-5.375516891479492,-0.0,-6.994361001488869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.50580506469123e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001001007476588,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.393406121991575e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001001007403829,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004748346691485,291.0806579589844,294.1499938964844,282.87554931640625,282.87554931640625,284.75946044921875,283.09490966796875,290.6402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128481080755,0.0064099123701453,-0.0053970641456544,-0.0118063725531101,0.0,0.0,0.0,-0.0062350877560675,60.0,-5.375516891479492,-0.0,-6.994361001488869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.493555262451991e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.997175220632926e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.383878983091563e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.997174493037164e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004742227611131,291.0767822265625,294.1499938964844,282.813720703125,282.813720703125,284.7250061035156,283.0296325683594,290.63677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115427430719,0.0062771257944405,-0.0052655832841992,-0.0115421451628208,0.0,0.0,0.0,-0.0062056216411292,60.0,-5.410486221313477,-0.0,-6.9763437693382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.493555262451991e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.997175220632926e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.383878983091563e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.997174493037164e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004742227611131,291.0767822265625,294.1499938964844,282.813720703125,282.813720703125,284.7250061035156,283.0296325683594,290.63677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115427430719,0.0062771257944405,-0.0052655832841992,-0.0115421451628208,0.0,0.0,0.0,-0.0062056216411292,60.0,-5.410486221313477,-0.0,-6.9763437693382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.48761444306001e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.990918624680488e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.379258022410795e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.990917897084728e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.000473925989354,291.0748596191406,294.1499938964844,282.7846374511719,282.7846374511719,284.7076416015625,282.9979858398437,290.6350402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109096765518,0.0062127220444381,-0.0052018123678863,-0.0114139886572957,0.0,0.0,0.0,-0.0061913300305604,60.0,-5.4269561767578125,-0.0,-6.967613330743917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.481838787905872e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.984836651710792e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.374765846179798e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.984835924115032e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004736374830827,291.0729064941406,294.1499938964844,282.7568664550781,282.7568664550781,284.690185546875,282.9671630859375,290.63330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102941887453,0.0061501101590693,-0.0051398160867393,-0.0112893981859087,0.0,0.0,0.0,-0.006177436094731,60.0,-5.442573547363281,-0.0,-6.95913158210715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.47080843616277e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.973221312975512e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.366186764556915e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.97322058537975e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004730865184683,291.0690612792969,294.1499938964844,282.7056579589844,282.7056579589844,284.6550598144531,282.9088134765625,290.6297912597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091186268255,0.0060305339284241,-0.0050214151851832,-0.0110514545813202,0.0,0.0,0.0,-0.0061509017832577,60.0,-5.470562934875488,-0.0,-6.94294755021474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.47080843616277e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.973221312975512e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.366186764556915e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.97322058537975e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004730865184683,291.0690612792969,294.1499938964844,282.7056579589844,282.7056579589844,284.6550598144531,282.9088134765625,290.6297912597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091186268255,0.0060305339284241,-0.0050214151851832,-0.0110514545813202,0.0,0.0,0.0,-0.0061509017832577,60.0,-5.470562934875488,-0.0,-6.94294755021474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.460237924940884e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.962090553017332e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.357964932452887e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.962089825421572e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004725585167761,291.0652160644531,294.1499938964844,282.6606140136719,282.6606140136719,284.61981201171875,282.8534545898437,290.62628173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079921921715,0.0059159444645047,-0.0049079521559178,-0.0108234323561191,0.0,0.0,0.0,-0.0061254738830029,60.0,-5.495728492736816,-0.0,-6.927455586946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
