time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.460237924940884e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.962090553017332e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.357964932452887e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.962089825421572e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004725585167761,291.0652160644531,294.1499938964844,282.6606140136719,282.6606140136719,284.61981201171875,282.8534545898437,290.62628173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079921921715,0.0059159444645047,-0.0049079521559178,-0.0108234323561191,0.0,0.0,0.0,-0.0061254738830029,60.0,-5.495728492736816,-0.0,-6.927455586946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.451143705518916e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.952513937605544e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.35089197405614e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.952513210009784e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004721042350865,291.0616760253906,294.1499938964844,282.6252136230469,282.6252136230469,284.5873413085937,282.80694580078125,290.6230163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070230346173,0.0058173537254333,-0.0048103304579854,-0.0106272445991635,0.0,0.0,0.0,-0.0061035966500639,60.0,-5.514554977416992,-0.0,-6.914140726621555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.45038118516095e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.95171067188494e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.350298983510584e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.951709944289178e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004720661381725,291.0613708496094,294.1499938964844,282.6224365234375,282.6224365234375,284.5845031738281,282.8031005859375,290.62274169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069417767226,0.0058090849779546,-0.0048021432012319,-0.0106107899919152,0.0,0.0,0.0,-0.0061017614789307,60.0,-5.515998363494873,-0.0,-6.913024463983676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.441107249585912e-05,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.941944881575182e-05,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.343085599131882e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.94194415397942e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004716028925031,291.0575561523437,294.1499938964844,282.5916442871094,282.5916442871094,284.5492858886719,282.75732421875,290.6191711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059534106403,0.0057085463777184,-0.0047025927342474,-0.010410726070404,0.0,0.0,0.0,-0.006079452112317,60.0,-5.532052993774414,-0.0,-6.899461624243487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.441107249585912e-05,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.941944881575182e-05,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.343085599131882e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.94194415397942e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004716028925031,291.0575561523437,294.1499938964844,282.5916442871094,282.5916442871094,284.5492858886719,282.75732421875,290.6191711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059534106403,0.0057085463777184,-0.0047025927342474,-0.010410726070404,0.0,0.0,0.0,-0.006079452112317,60.0,-5.532052993774414,-0.0,-6.899461624243487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.436711843591183e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.93731591734104e-05,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.339667354244739e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.937315189745276e-05,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004713833332061,291.0556335449219,294.1499938964844,282.5792541503906,282.5792541503906,284.53173828125,282.73638916015625,290.6174011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054850718006,0.005660893395543,-0.0046554086729884,-0.0103158997371792,0.0,0.0,0.0,-0.0060688778758049,60.0,-5.538268089294434,-0.0,-6.89303760736948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.432490332983434e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.932870307238773e-05,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.336383714573458e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.932869579643012e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004711724468506,291.0537414550781,294.1499938964844,282.56890869140625,282.56890869140625,284.5142822265625,282.71685791015625,290.6156005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050351265817,0.0056151230819523,-0.0046100877225399,-0.0102248191833496,0.0,0.0,0.0,-0.0060587213374674,60.0,-5.543145656585693,-0.0,-6.886870096423081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.424617019249126e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.92457935353741e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.3302595410496e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.924578625941648e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004707791667897,291.0499572753906,294.1499938964844,282.5548400878906,282.5548400878906,284.479736328125,282.6830749511719,290.6119689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004196004942,0.0055297631770372,-0.0045255669392645,-0.0100549580529332,0.0,0.0,0.0,-0.0060397800989449,60.0,-5.548131465911865,-0.0,-6.87537564658669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.424617019249126e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.92457935353741e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.3302595410496e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.924578625941648e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004707791667897,291.0499572753906,294.1499938964844,282.5548400878906,282.5548400878906,284.479736328125,282.6830749511719,290.6119689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004196004942,0.0055297631770372,-0.0045255669392645,-0.0100549580529332,0.0,0.0,0.0,-0.0060397800989449,60.0,-5.548131465911865,-0.0,-6.87537564658669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.417284309165552e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.916857379721478e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.324556645471603e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.916856652125716e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004704128659795,291.046142578125,294.1499938964844,282.54998779296875,282.54998779296875,284.445556640625,282.6544189453125,290.6083374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034145088866,0.0054502598941326,-0.0044468455016613,-0.0098967505618929,0.0,0.0,0.0,-0.0060221380554139,60.0,-5.548608303070068,-0.0,-6.864678425699823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.417284309165552e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.916857379721478e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.324556645471603e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.916856652125716e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004704128659795,291.046142578125,294.1499938964844,282.54998779296875,282.54998779296875,284.445556640625,282.6544189453125,290.6083374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034145088866,0.0054502598941326,-0.0044468455016613,-0.0098967505618929,0.0,0.0,0.0,-0.0060221380554139,60.0,-5.548608303070068,-0.0,-6.864678425699823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.411059727426618e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.91030319710262e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,7.319715223275125e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.91030246950686e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004701019497588,291.0423583984375,294.1499938964844,282.54998779296875,282.5440368652344,284.4120483398437,282.6322326660156,290.6047058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027510579675,0.0053827734664082,-0.0043800226412713,-0.0097624557092785,0.0,0.0,0.0,-0.0060071628540754,60.0,-5.544327259063721,-0.0,-6.855604794964165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.411059727426618e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.91030319710262e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,7.319715223275125e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.91030246950686e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004701019497588,291.0423583984375,294.1499938964844,282.54998779296875,282.5440368652344,284.4120483398437,282.6322326660156,290.6047058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027510579675,0.0053827734664082,-0.0043800226412713,-0.0097624557092785,0.0,0.0,0.0,-0.0060071628540754,60.0,-5.544327259063721,-0.0,-6.855604794964165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.406307071913034e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.905298065859824e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,7.316018309211358e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.905297338264064e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004698645207099,291.0386047363281,294.1499938964844,282.54998779296875,282.5370788574219,284.379150390625,282.61505126953125,290.6010131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022445349022,0.0053312354721128,-0.0043289912864565,-0.0096598966047167,0.0,0.0,0.0,-0.0059957266785204,60.0,-5.539034366607666,-0.0,-6.848679845461447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.406307071913034e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.905298065859824e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,7.316018309211358e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.905297338264064e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004698645207099,291.0386047363281,294.1499938964844,282.54998779296875,282.5370788574219,284.379150390625,282.61505126953125,290.6010131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022445349022,0.0053312354721128,-0.0043289912864565,-0.0096598966047167,0.0,0.0,0.0,-0.0059957266785204,60.0,-5.539034366607666,-0.0,-6.848679845461447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.40435566008091e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.903242607833818e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.31450054445304e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.903242607833818e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004697670519817,291.0367126464844,294.1499938964844,282.54998779296875,282.5332336425781,284.3629455566406,282.6078796386719,290.59918212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020365007221,0.0053100753575563,-0.0043080388568341,-0.0096177887171506,0.0,0.0,0.0,-0.0059910318814218,60.0,-5.536472797393799,-0.0,-6.845836963975671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.402749128639698e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.90155094768852e-05,297.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.313251262530684e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.90155022009276e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004696868127211,291.0348205566406,294.1499938964844,282.54998779296875,282.5291442871094,284.34686279296875,282.6015319824219,290.5973205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018652537837,0.0052926526404917,-0.0042907875031232,-0.0095831183716654,0.0,0.0,0.0,-0.0059871654957532,60.0,-5.534066200256348,-0.0,-6.843497146746813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.400473936693744e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.89915497484617e-05,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.311481749638915e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.899154247250408e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004695731331594,291.03106689453125,294.1499938964844,282.54998779296875,282.5203552246094,284.315185546875,282.591064453125,290.5935974121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001622644253,0.0052679707296192,-0.0042663482017815,-0.0095340022817254,0.0,0.0,0.0,-0.0059816883876919,60.0,-5.529794216156006,-0.0,-6.840183175427228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.400473936693744e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.89915497484617e-05,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.311481749638915e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.899154247250408e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004695731331594,291.03106689453125,294.1499938964844,282.54998779296875,282.5203552246094,284.315185546875,282.591064453125,290.5935974121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001622644253,0.0052679707296192,-0.0042663482017815,-0.0095340022817254,0.0,0.0,0.0,-0.0059816883876919,60.0,-5.529794216156006,-0.0,-6.840183175427228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.39899546210654e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.897597919916734e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.310331420740113e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.897597919916734e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004694992967415,291.02734375,294.1499938964844,282.54998779296875,282.5107727050781,284.28399658203125,282.5824890136719,290.5898742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014649014919,0.0052519310265779,-0.0042504658922553,-0.0095020830631256,0.0,0.0,0.0,-0.0059781288728117,60.0,-5.525991439819336,-0.0,-6.838030230937876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.39899546210654e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.897597919916734e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.310331420740113e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.897597919916734e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004694992967415,291.02734375,294.1499938964844,282.54998779296875,282.5107727050781,284.28399658203125,282.5824890136719,290.5898742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014649014919,0.0052519310265779,-0.0042504658922553,-0.0095020830631256,0.0,0.0,0.0,-0.0059781288728117,60.0,-5.525991439819336,-0.0,-6.838030230937876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.398509428137912e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.897086420096456e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.309953798539937e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.897085692500696e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004694750241469,291.0235900878906,294.1499938964844,282.54998779296875,282.5004577636719,284.2533264160156,282.57568359375,290.58612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014129802584,0.0052466453053057,-0.0042452323250472,-0.0094915647059679,0.0,0.0,0.0,-0.0059769563376903,60.0,-5.52277135848999,-0.0,-6.83732039874485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.398509428137912e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.897086420096456e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.309953798539937e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.897085692500696e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004694750241469,291.0235900878906,294.1499938964844,282.54998779296875,282.5004577636719,284.2533264160156,282.57568359375,290.58612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014129802584,0.0052466453053057,-0.0042452323250472,-0.0094915647059679,0.0,0.0,0.0,-0.0059769563376903,60.0,-5.52277135848999,-0.0,-6.83732039874485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.398833208251745e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.8974269349128e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.310205546673387e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.89742620731704e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004694911767728,291.01983642578125,294.1499938964844,282.54998779296875,282.4894714355469,284.22320556640625,282.5702514648437,290.5823669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014473227784,0.0052501377649605,-0.0042486903257668,-0.0094985151663422,0.0,0.0,0.0,-0.0059777311980724,60.0,-5.52005672454834,-0.0,-6.837789356950452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.398833208251745e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.8974269349128e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.310205546673387e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.89742620731704e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004694911767728,291.01983642578125,294.1499938964844,282.54998779296875,282.4894714355469,284.22320556640625,282.5702514648437,290.5823669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014473227784,0.0052501377649605,-0.0042486903257668,-0.0094985151663422,0.0,0.0,0.0,-0.0059777311980724,60.0,-5.52005672454834,-0.0,-6.837789356950452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.39926176215522e-05,297.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.897878771880642e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.310538785532117e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.89787804428488e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000469512597192,291.0179748535156,294.1499938964844,282.54998779296875,282.4837646484375,284.20831298828125,282.56793212890625,290.5804748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014929575845,0.0052547771483659,-0.004253284074366,-0.0095077473670244,0.0,0.0,0.0,-0.0059787607751786,60.0,-5.518862247467041,-0.0,-6.838411792386978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.39985184231773e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.898500138660891e-05,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.310997898457572e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.898499411065131e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004695420793723,291.01611328125,294.1499938964844,282.54998779296875,282.4779052734375,284.19354248046875,282.5658569335937,290.5785827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001555705443,0.0052611664868891,-0.0042596110142767,-0.009520461782813,0.0,0.0,0.0,-0.0059801787137985,60.0,-5.517773628234863,-0.0,-6.839270128011776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.40146273933351e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.90019616438076e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,7.312250818358734e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.90019616438076e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004696225514635,291.01239013671875,294.1499938964844,282.54998779296875,282.4658508300781,284.16436767578125,282.5624084472656,290.5747985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001727185212,0.0052786143496632,-0.0042768870480358,-0.0095551824197173,0.0,0.0,0.0,-0.0059840502217411,60.0,-5.515876770019531,-0.0,-6.841612076868844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.40146273933351e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.90019616438076e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,7.312250818358734e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.90019616438076e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004696225514635,291.01239013671875,294.1499938964844,282.54998779296875,282.4658508300781,284.16436767578125,282.5624084472656,290.5747985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001727185212,0.0052786143496632,-0.0042768870480358,-0.0095551824197173,0.0,0.0,0.0,-0.0059840502217411,60.0,-5.515876770019531,-0.0,-6.841612076868844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.403556759934872e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.902400779537857e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.313879177672789e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.902400779537857e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004697271506302,291.0086669921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1357421875,282.5596923828125,290.5710144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019501205533,0.005301293451339,-0.0042993430979549,-0.0096003133803606,0.0,0.0,0.0,-0.0059890826232731,60.0,-5.5142927169799805,-0.0,-6.844657463034309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.403556759934872e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.902400779537857e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.313879177672789e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.902400779537857e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004697271506302,291.0086669921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1357421875,282.5596923828125,290.5710144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019501205533,0.005301293451339,-0.0042993430979549,-0.0096003133803606,0.0,0.0,0.0,-0.0059890826232731,60.0,-5.5142927169799805,-0.0,-6.844657463034309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.40601821639575e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.90499320323579e-05,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.31579348212108e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.904992475640027e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.00046985008521,291.00494384765625,294.1499938964844,282.54998779296875,282.4404602050781,284.10760498046875,282.5575561523437,290.56719970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022122878581,0.0053279581479728,-0.004325745627284,-0.0096533745527267,0.0,0.0,0.0,-0.0059949993155896,60.0,-5.512950420379639,-0.0,-6.848239308965276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.40601821639575e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.90499320323579e-05,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.31579348212108e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.904992475640027e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.00046985008521,291.00494384765625,294.1499938964844,282.54998779296875,282.4404602050781,284.10760498046875,282.5575561523437,290.56719970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022122878581,0.0053279581479728,-0.004325745627284,-0.0096533745527267,0.0,0.0,0.0,-0.0059949993155896,60.0,-5.512950420379639,-0.0,-6.848239308965276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.408725600223988e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.907844651024789e-05,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.317899871850386e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.907843923429029e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.000469985359814,291.001220703125,294.1499938964844,282.54998779296875,282.4272766113281,284.0799560546875,282.5558776855469,290.5633850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025006486102,0.0053572957403957,-0.0043547954410314,-0.0097117563709616,0.0,0.0,0.0,-0.0060015092603862,60.0,-5.511782169342041,-0.0,-6.852180689520537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.408725600223988e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.907844651024789e-05,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.317899871850386e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.907843923429029e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.000469985359814,291.001220703125,294.1499938964844,282.54998779296875,282.4272766113281,284.0799560546875,282.5558776855469,290.5633850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025006486102,0.0053572957403957,-0.0043547954410314,-0.0097117563709616,0.0,0.0,0.0,-0.0060015092603862,60.0,-5.511782169342041,-0.0,-6.852180689520537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.410132770426571e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.909326035995036e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,7.31899417587556e-05,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.909325308399276e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004700556455645,290.9993896484375,294.1499938964844,282.54998779296875,282.42059326171875,284.0663146972656,282.5552062988281,290.5614624023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026504751294,0.0053725410252809,-0.0043698903173208,-0.0097420932725071,0.0,0.0,0.0,-0.0060048922896385,60.0,-5.511241912841797,-0.0,-6.854229184227735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.41155376494862e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.910822700476274e-05,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.320099393837154e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.910821972880512e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004701266007032,290.9975280761719,294.1499938964844,282.54998779296875,282.41387939453125,284.0528259277344,282.5545959472656,290.5595397949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028018150478,0.0053879357874393,-0.0043851342052221,-0.0097727281972765,0.0,0.0,0.0,-0.0060083083808422,60.0,-5.510715961456299,-0.0,-6.856298995217004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.41437465371564e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.913792746374384e-05,297.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.32229309505783e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.913792018778622e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0004702674923464,290.9938049316406,294.1499938964844,282.54998779296875,282.4003295898437,284.0261535644531,282.5535888671875,290.5556945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031021665781,0.0054184948094189,-0.00441539241001,-0.0098335389047861,0.0,0.0,0.0,-0.0060150893405079,60.0,-5.5096755027771,-0.0,-6.860406642772432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.41437465371564e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.913792746374384e-05,297.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.32229309505783e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.913792018778622e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0004702674923464,290.9938049316406,294.1499938964844,282.54998779296875,282.4003295898437,284.0261535644531,282.5535888671875,290.5556945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031021665781,0.0054184948094189,-0.00441539241001,-0.0098335389047861,0.0,0.0,0.0,-0.0060150893405079,60.0,-5.5096755027771,-0.0,-6.860406642772432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.417060937266795e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.916621638694778e-05,297.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.324382022488862e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.916620911099017e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0004704016901087,290.9901123046875,294.1499938964844,282.54998779296875,282.3866882324219,283.9999389648437,282.55279541015625,290.5518493652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033883154392,0.005447600968182,-0.0044442126527428,-0.0098914597183465,0.0,0.0,0.0,-0.0060215480625629,60.0,-5.508588790893555,-0.0,-6.864321022703734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.417060937266795e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.916621638694778e-05,297.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.324382022488862e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.916620911099017e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0004704016901087,290.9901123046875,294.1499938964844,282.54998779296875,282.3866882324219,283.9999389648437,282.55279541015625,290.5518493652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033883154392,0.005447600968182,-0.0044442126527428,-0.0098914597183465,0.0,0.0,0.0,-0.0060215480625629,60.0,-5.508588790893555,-0.0,-6.864321022703734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
