time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.41949401749298e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.919184230966492e-05,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.326275226660073e-05,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.919183503370732e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004705232568085,290.9864196777344,294.1499938964844,282.54998779296875,282.3730773925781,283.9742126464844,282.5521545410156,290.5479736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036474559456,0.0054739629849791,-0.0044703157618641,-0.0099439192563295,0.0,0.0,0.0,-0.0060273976996541,60.0,-5.507383823394775,-0.0,-6.867866630955177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.41949401749298e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.919184230966492e-05,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.326275226660073e-05,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.919183503370732e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004705232568085,290.9864196777344,294.1499938964844,282.54998779296875,282.3730773925781,283.9742126464844,282.5521545410156,290.5479736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036474559456,0.0054739629849791,-0.0044703157618641,-0.0099439192563295,0.0,0.0,0.0,-0.0060273976996541,60.0,-5.507383823394775,-0.0,-6.867866630955177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.421562572242692e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.92136192508042e-05,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.327883940888569e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.92136192508042e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004706265754066,290.9826965332031,294.1499938964844,282.54998779296875,282.3594970703125,283.9489440917969,282.5516967773437,290.54412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038677137345,0.0054963706061244,-0.0044925031252205,-0.0099885091185569,0.0,0.0,0.0,-0.0060323700308799,60.0,-5.505994319915772,-0.0,-6.870881463783007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.421562572242692e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.92136192508042e-05,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.327883940888569e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.92136192508042e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004706265754066,290.9826965332031,294.1499938964844,282.54998779296875,282.3594970703125,283.9489440917969,282.5516967773437,290.54412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038677137345,0.0054963706061244,-0.0044925031252205,-0.0099885091185569,0.0,0.0,0.0,-0.0060323700308799,60.0,-5.505994319915772,-0.0,-6.870881463783007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.422419680049644e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.922264143824576e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.328550418606028e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.922264143824576e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004706693871412,290.9808654785156,294.1499938964844,282.54998779296875,282.3527526855469,283.9364929199219,282.5514831542969,290.54217529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039588669314,0.0055056507699191,-0.0045016920194029,-0.010006976313889,0.0,0.0,0.0,-0.0060344291850924,60.0,-5.505203723907471,-0.0,-6.872130597912475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.423152368981393e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.923036122927442e-05,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.329120126087219e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.923036122927442e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004707059997599,290.97900390625,294.1499938964844,282.54998779296875,282.3460693359375,283.9241638183594,282.55133056640625,290.5402526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040369816124,0.0055135912261903,-0.0045095542445778,-0.0100227771326899,0.0,0.0,0.0,-0.0060361907817423,60.0,-5.504343032836914,-0.0,-6.873198543644321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.42420374485664e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.92414352367632e-05,297.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.329937943723053e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.92414279608056e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0004707585321739,290.9753112792969,294.1499938964844,282.54998779296875,282.3328552246094,283.8998107910156,282.551025390625,290.536376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041488567367,0.0055249738506972,-0.0045208251103758,-0.0100454278290271,0.0,0.0,0.0,-0.0060387169942259,60.0,-5.502407550811768,-0.0,-6.874731184325358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.42420374485664e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.92414352367632e-05,297.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.329937943723053e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.92414279608056e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0004707585321739,290.9753112792969,294.1499938964844,282.54998779296875,282.3328552246094,283.8998107910156,282.551025390625,290.536376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041488567367,0.0055249738506972,-0.0045208251103758,-0.0100454278290271,0.0,0.0,0.0,-0.0060387169942259,60.0,-5.502407550811768,-0.0,-6.874731184325358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.4246344815474e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.924596088239924e-05,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.330272637773305e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.924596088239924e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004707800108008,290.9716491699219,294.1499938964844,282.54998779296875,282.3199157714844,283.8759155273437,282.5508117675781,290.532470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041946079581,0.0055296216160058,-0.0045254272408783,-0.0100546767935156,0.0,0.0,0.0,-0.0060397484339773,60.0,-5.500123977661133,-0.0,-6.875356461932824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.4246344815474e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.924596088239924e-05,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.330272637773305e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.924596088239924e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004707800108008,290.9716491699219,294.1499938964844,282.54998779296875,282.3199157714844,283.8759155273437,282.5508117675781,290.532470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041946079581,0.0055296216160058,-0.0045254272408783,-0.0100546767935156,0.0,0.0,0.0,-0.0060397484339773,60.0,-5.500123977661133,-0.0,-6.875356461932824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.424402378499508e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.924352343659848e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,7.330092194024473e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.924351616064088e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004707684274762,290.96795654296875,294.1499938964844,282.54998779296875,282.3073425292969,283.8524475097656,282.5506286621094,290.5285949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041696950793,0.0055270940065383,-0.004522924311459,-0.0100496467202901,0.0,0.0,0.0,-0.0060391873121261,60.0,-5.497462749481201,-0.0,-6.875016111962395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.424402378499508e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.924352343659848e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,7.330092194024473e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.924351616064088e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004707684274762,290.96795654296875,294.1499938964844,282.54998779296875,282.3073425292969,283.8524475097656,282.5506286621094,290.5285949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041696950793,0.0055270940065383,-0.004522924311459,-0.0100496467202901,0.0,0.0,0.0,-0.0060391873121261,60.0,-5.497462749481201,-0.0,-6.875016111962395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.423460141988473e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.923359903041272e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.329359505092725e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.923359903041272e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004707213665824,290.9642639160156,294.1499938964844,282.54998779296875,282.29522705078125,283.82940673828125,282.5505065917969,290.5246887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040692286565,0.0055168699473142,-0.0045128003694117,-0.0100293010473251,0.0,0.0,0.0,-0.0060369186103343,60.0,-5.494404315948486,-0.0,-6.873639790683228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.423460141988473e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.923359903041272e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.329359505092725e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.923359903041272e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004707213665824,290.9642639160156,294.1499938964844,282.54998779296875,282.29522705078125,283.82940673828125,282.5505065917969,290.5246887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040692286565,0.0055168699473142,-0.0045128003694117,-0.0100293010473251,0.0,0.0,0.0,-0.0060369186103343,60.0,-5.494404315948486,-0.0,-6.873639790683228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.422699804417788e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.922558820107952e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,7.328767969738692e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.922558820107952e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004706833569798,290.9624328613281,294.1499938964844,282.54998779296875,282.2893371582031,283.818115234375,282.5504455566406,290.5227355957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039880871772,0.0055086179636418,-0.0045046298764646,-0.0100128799676895,0.0,0.0,0.0,-0.0060350871644914,60.0,-5.4926958084106445,-0.0,-6.872529922929972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.421780850971118e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.921591845341028e-05,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,7.328053470700979e-05,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.921591117745264e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.000470637489343,290.9606018066406,294.1499938964844,282.54998779296875,282.2835693359375,283.806884765625,282.5503845214844,290.52081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038900654762,0.0054986560717225,-0.0044947657734155,-0.0099930567666888,0.0,0.0,0.0,-0.0060328766703605,60.0,-5.490897178649902,-0.0,-6.871189128787591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.419446723768488e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.919133299263194e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,7.326237391680479e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.919133299263194e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004705208702944,290.9569396972656,294.1499938964844,282.54998779296875,282.27252197265625,283.78472900390625,282.5503234863281,290.51690673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036412859335,0.0054733385331928,-0.0044696973636746,-0.0099426759406924,0.0,0.0,0.0,-0.0060272593982517,60.0,-5.487029552459717,-0.0,-6.86778278691236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.419446723768488e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.919133299263194e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,7.326237391680479e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.919133299263194e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004705208702944,290.9569396972656,294.1499938964844,282.54998779296875,282.27252197265625,283.78472900390625,282.5503234863281,290.51690673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036412859335,0.0054733385331928,-0.0044696973636746,-0.0099426759406924,0.0,0.0,0.0,-0.0060272593982517,60.0,-5.487029552459717,-0.0,-6.86778278691236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.416396642336622e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.915921691572294e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,7.323865429498255e-05,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.915920963976532e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004703685117419,290.9532470703125,294.1499938964844,282.54998779296875,282.2621154785156,283.7629699707031,282.5502624511719,290.51300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003316254355,0.0054402616806328,-0.0044369455426931,-0.0098768547177314,0.0,0.0,0.0,-0.0060199196450412,60.0,-5.482748508453369,-0.0,-6.863334078843766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.416396642336622e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.915921691572294e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,7.323865429498255e-05,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.915920963976532e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004703685117419,290.9532470703125,294.1499938964844,282.54998779296875,282.2621154785156,283.7629699707031,282.5502624511719,290.51300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003316254355,0.0054402616806328,-0.0044369455426931,-0.0098768547177314,0.0,0.0,0.0,-0.0060199196450412,60.0,-5.482748508453369,-0.0,-6.863334078843766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.412605868419632e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.911929373629393e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.320917211472988e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.911929373629393e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.000470179162221,290.9495849609375,294.1499938964844,282.54998779296875,282.2524719238281,283.7416381835937,282.5502014160156,290.50909423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029121767729,0.0053991610184311,-0.0043962486088275,-0.0097950659692287,0.0,0.0,0.0,-0.006010799203068,60.0,-5.478036880493164,-0.0,-6.857807477445024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.412605868419632e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.911929373629393e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.320917211472988e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.911929373629393e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.000470179162221,290.9495849609375,294.1499938964844,282.54998779296875,282.2524719238281,283.7416381835937,282.5502014160156,290.50909423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029121767729,0.0053991610184311,-0.0043962486088275,-0.0097950659692287,0.0,0.0,0.0,-0.006010799203068,60.0,-5.478036880493164,-0.0,-6.857807477445024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.40817262744531e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.907261119224132e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.317469135159627e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.907261119224132e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.000469957711175,290.9459228515625,294.1499938964844,282.54998779296875,282.2435913085937,283.7206726074219,282.5501708984375,290.50518798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024397633969,0.0053510945290327,-0.0043486547656357,-0.0096994154155254,0.0,0.0,0.0,-0.0060001336969435,60.0,-5.472955226898193,-0.0,-6.851347222891492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.40817262744531e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.907261119224132e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.317469135159627e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.907261119224132e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.000469957711175,290.9459228515625,294.1499938964844,282.54998779296875,282.2435913085937,283.7206726074219,282.5501708984375,290.50518798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024397633969,0.0053510945290327,-0.0043486547656357,-0.0096994154155254,0.0,0.0,0.0,-0.0060001336969435,60.0,-5.472955226898193,-0.0,-6.851347222891492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.405596210854128e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.904548642225564e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.31546533643268e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.904547914629802e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004698290140368,290.944091796875,294.1499938964844,282.54998779296875,282.2394714355469,283.7104187011719,282.5501403808594,290.5032043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021651396527,0.0053231618367135,-0.004320996813476,-0.0096438312903046,0.0,0.0,0.0,-0.0059939352795481,60.0,-5.4702019691467285,-0.0,-6.847594846703944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,9.403004514751956e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.901818702928722e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.31344916857779e-05,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,9.90181797533296e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004696995310951,290.9422912597656,294.1499938964844,282.54998779296875,282.235595703125,283.7001647949219,282.5501403808594,290.5012512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018887696787,0.0052950582467019,-0.0042931693606078,-0.009587905369699,0.0,0.0,0.0,-0.0059876986779272,60.0,-5.467438220977783,-0.0,-6.843820443691584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.397289977641776e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.895801485981792e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.309005013667047e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.895801485981792e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004694141098298,290.9386291503906,294.1499938964844,282.54998779296875,282.2285461425781,283.679931640625,282.55010986328125,290.4973449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012800339609,0.0052331080660223,-0.0042318282648921,-0.0094646262004971,0.0,0.0,0.0,-0.0059739528223872,60.0,-5.46161699295044,-0.0,-6.835503540969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.397289977641776e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.895801485981792e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.309005013667047e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.895801485981792e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004694141098298,290.9386291503906,294.1499938964844,282.54998779296875,282.2285461425781,283.679931640625,282.55010986328125,290.4973449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012800339609,0.0052331080660223,-0.0042318282648921,-0.0094646262004971,0.0,0.0,0.0,-0.0059739528223872,60.0,-5.46161699295044,-0.0,-6.835503540969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.390916966367512e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.88909014267847e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.304047903744504e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.88909014267847e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004690957430284,290.9349670410156,294.1499938964844,282.54998779296875,282.2225341796875,283.6600952148437,282.5500793457031,290.4934387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006008669734,0.0051640109159052,-0.0041634100489318,-0.0093271248042583,0.0,0.0,0.0,-0.0059586204588413,60.0,-5.455409526824951,-0.0,-6.826233800438787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.390916966367512e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.88909014267847e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.304047903744504e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.88909014267847e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004690957430284,290.9349670410156,294.1499938964844,282.54998779296875,282.2225341796875,283.6600952148437,282.5500793457031,290.4934387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006008669734,0.0051640109159052,-0.0041634100489318,-0.0093271248042583,0.0,0.0,0.0,-0.0059586204588413,60.0,-5.455409526824951,-0.0,-6.826233800438787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.380092524224892e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.87769162748009e-05,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.295628893189132e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.877690899884328e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004685550520662,290.93133544921875,294.1499938964844,282.54998779296875,282.2172241210937,283.6406555175781,282.5500793457031,290.4895324707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994474239647,0.0050466619431972,-0.0040472145192325,-0.0090936012566089,0.0,0.0,0.0,-0.0059325816109776,60.0,-5.447417259216309,-0.0,-6.810504515897264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.380092524224892e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.87769162748009e-05,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.295628893189132e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.877690899884328e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004685550520662,290.93133544921875,294.1499938964844,282.54998779296875,282.2172241210937,283.6406555175781,282.5500793457031,290.4895324707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994474239647,0.0050466619431972,-0.0040472145192325,-0.0090936012566089,0.0,0.0,0.0,-0.0059325816109776,60.0,-5.447417259216309,-0.0,-6.810504515897264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.361805859953164e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.858435078058392e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.281405851244926e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.85843435046263e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004676415992435,290.9277038574219,294.1499938964844,282.54998779296875,282.2122802734375,283.6215209960937,282.550048828125,290.485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974989807233,0.0048484243452548,-0.0038509252481162,-0.0086991097778081,0.0,0.0,0.0,-0.0058885938487946,60.0,-5.436159133911133,-0.0,-6.783974271229455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.361805859953164e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.858435078058392e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.281405851244926e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.85843435046263e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004676415992435,290.9277038574219,294.1499938964844,282.54998779296875,282.2122802734375,283.6215209960937,282.550048828125,290.485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974989807233,0.0048484243452548,-0.0038509252481162,-0.0086991097778081,0.0,0.0,0.0,-0.0058885938487946,60.0,-5.436159133911133,-0.0,-6.783974271229455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.35075877350755e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.846801549429074e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,7.272813672898337e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.846800821833313e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0004670897615142,290.9259033203125,294.1499938964844,282.54998779296875,282.2099609375,283.6120910644531,282.550048828125,290.483642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963216725736,0.0047286632470786,-0.0037323415745049,-0.0084607833996415,0.0,0.0,0.0,-0.0058620190247893,60.0,-5.429378986358643,-0.0,-6.767972848820136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.3381961050909e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.833572403294966e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,7.26304278941825e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.833571675699204e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0004664622247219,290.924072265625,294.1499938964844,282.54998779296875,282.20770263671875,283.60272216796875,282.550048828125,290.481689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949832456186,0.0045924731530249,-0.0035974897909909,-0.0081897629424929,0.0,0.0,0.0,-0.005831800866872,60.0,-5.421787738800049,-0.0,-6.749798586724864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.309192682849245e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.803030843613668e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,7.240484410431236e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.803030116017908e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004650134651456,290.92047119140625,294.1499938964844,282.54998779296875,282.2034912109375,283.5843200683594,282.550048828125,290.477783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918930009007,0.0042780544608831,-0.0032861614599823,-0.0075640585273504,0.0,0.0,0.0,-0.0057620340958237,60.0,-5.404071807861328,-0.0,-6.707934119276615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.309192682849245e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.803030843613668e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,7.240484410431236e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.803030116017908e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004650134651456,290.92047119140625,294.1499938964844,282.54998779296875,282.2034912109375,283.5843200683594,282.550048828125,290.477783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918930009007,0.0042780544608831,-0.0032861614599823,-0.0075640585273504,0.0,0.0,0.0,-0.0057620340958237,60.0,-5.404071807861328,-0.0,-6.707934119276615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.276485070586205e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.768587915459648e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,7.215045479824767e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.768587187863886e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004633796343114,290.9168701171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5662841796875,282.5500183105469,290.473876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884078754112,0.003923465963453,-0.0029350579716265,-0.0068584070540964,0.0,0.0,0.0,-0.0056833550333976,60.0,-5.383768558502197,-0.0,-6.660879137143638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.276485070586205e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.768587915459648e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,7.215045479824767e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.768587187863886e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004633796343114,290.9168701171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5662841796875,282.5500183105469,290.473876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884078754112,0.003923465963453,-0.0029350579716265,-0.0068584070540964,0.0,0.0,0.0,-0.0056833550333976,60.0,-5.383768558502197,-0.0,-6.660879137143638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.241488442057744e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.731734462548049e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.187825394794345e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.731733734952286e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004616314836312,290.91326904296875,294.1499938964844,282.54998779296875,282.1961669921875,283.54864501953125,282.5500183105469,290.4699401855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846789762377,0.0035440544597804,-0.0025593754835426,-0.0061033479869365,0.0,0.0,0.0,-0.0055991685949265,60.0,-5.36176347732544,-0.0,-6.61071410945624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
