time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.241488442057744e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.731734462548049e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.187825394794345e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.731733734952286e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004616314836312,290.91326904296875,294.1499938964844,282.54998779296875,282.1961669921875,283.54864501953125,282.5500183105469,290.4699401855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846789762377,0.0035440544597804,-0.0025593754835426,-0.0061033479869365,0.0,0.0,0.0,-0.0055991685949265,60.0,-5.36176347732544,-0.0,-6.61071410945624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.20538295758888e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.693713946035132e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.159743108786643e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.69371321843937e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004598279483616,290.9096984863281,294.1499938964844,282.54998779296875,282.19305419921875,283.5313415527344,282.5500183105469,290.4660339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808317990973,0.0031526160892099,-0.0021717841736972,-0.0053243464790284,0.0,0.0,0.0,-0.0055123134516179,60.0,-5.338694095611572,-0.0,-6.559159260177695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.20538295758888e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.693713946035132e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.159743108786643e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.69371321843937e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004598279483616,290.9096984863281,294.1499938964844,282.54998779296875,282.19305419921875,283.5313415527344,282.5500183105469,290.4660339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808317990973,0.0031526160892099,-0.0021717841736972,-0.0053243464790284,0.0,0.0,0.0,-0.0055123134516179,60.0,-5.338694095611572,-0.0,-6.559159260177695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.187350224237888e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.674725151853636e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,7.145717972889543e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.674724424257874e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004589271848089,290.9079284667969,294.1499938964844,282.54998779296875,282.191650390625,283.5228576660156,282.5500183105469,290.4640808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009789104806259,0.0029571161139756,-0.0019782055169343,-0.0049352790229022,0.0,0.0,0.0,-0.0054689357057213,60.0,-5.326996326446533,-0.0,-6.533486640591947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.169655095320196e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.656090696807952e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.131955499062315e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.656089969212188e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0004580432723741,290.9061584472656,294.1499938964844,282.54998779296875,282.1903076171875,283.51446533203125,282.5500183105469,290.4621276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770250180736,0.0027652657590806,-0.0017882408574223,-0.0045534735545516,0.0,0.0,0.0,-0.0054263668134808,60.0,-5.315379619598389,-0.0,-6.508342664801603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.135799336945638e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.620439232094212e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.105623080860823e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.620438504498452e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.000456352106994,290.9026184082031,294.1499938964844,282.54998779296875,282.1879272460937,283.4979248046875,282.5500183105469,290.4582214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734175400808,0.0023982056882232,-0.0014247881481423,-0.0038229746278375,0.0,0.0,0.0,-0.0053449221886694,60.0,-5.292744159698486,-0.0,-6.460371082539498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.135799336945638e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.620439232094212e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.105623080860823e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.620438504498452e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.000456352106994,290.9026184082031,294.1499938964844,282.54998779296875,282.1879272460937,283.4979248046875,282.5500183105469,290.4582214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734175400808,0.0023982056882232,-0.0014247881481423,-0.0038229746278375,0.0,0.0,0.0,-0.0053449221886694,60.0,-5.292744159698486,-0.0,-6.460371082539498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.104883793042971e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.587883687345312e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.08157749613747e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.58788295974955e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004548077995423,290.89910888671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4817199707031,282.5500183105469,290.454345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701232775114,0.0020630154758691,-0.0010928922565653,-0.0031558971386402,0.0,0.0,0.0,-0.005270549096167,60.0,-5.27141809463501,-0.0,-6.41671960011081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.104883793042971e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.587883687345312e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.08157749613747e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.58788295974955e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004548077995423,290.89910888671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4817199707031,282.5500183105469,290.454345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701232775114,0.0020630154758691,-0.0010928922565653,-0.0031558971386402,0.0,0.0,0.0,-0.005270549096167,60.0,-5.27141809463501,-0.0,-6.41671960011081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.078154107555748e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.55973519012332e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.060787174850702e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.55973519012332e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004534726031124,290.89556884765625,294.1499938964844,282.54998779296875,282.18426513671875,283.4658508300781,282.5500183105469,290.450439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009672750602476,0.0017732034903019,-0.0008059284300543,-0.0025791265070438,0.0,0.0,0.0,-0.0052062449976801,60.0,-5.252201080322266,-0.0,-6.379097783337785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.078154107555748e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.55973519012332e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.060787174850702e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.55973519012332e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004534726031124,290.89556884765625,294.1499938964844,282.54998779296875,282.18426513671875,283.4658508300781,282.5500183105469,290.450439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009672750602476,0.0017732034903019,-0.0008059284300543,-0.0025791265070438,0.0,0.0,0.0,-0.0052062449976801,60.0,-5.252201080322266,-0.0,-6.379097783337785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.056128328666092e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.536541620036588e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.043656660243869e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.536540892440826e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004523723910097,290.8920593261719,294.1499938964844,282.54998779296875,282.1829833984375,283.4502868652344,282.5500183105469,290.4465637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009649280691519,0.0015343967825174,-0.0005694687133654,-0.0021038628183305,0.0,0.0,0.0,-0.00515325833112,60.0,-5.235557556152344,-0.0,-6.348179937276657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.056128328666092e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.536541620036588e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.043656660243869e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.536540892440826e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004523723910097,290.8920593261719,294.1499938964844,282.54998779296875,282.1829833984375,283.4502868652344,282.5500183105469,290.4465637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009649280691519,0.0015343967825174,-0.0005694687133654,-0.0021038628183305,0.0,0.0,0.0,-0.00515325833112,60.0,-5.235557556152344,-0.0,-6.348179937276657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.046490595210344e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.526392386760564e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,7.036160241113976e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.526392386760564e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0004518909554462,290.89031982421875,294.1499938964844,282.54998779296875,282.1824951171875,283.442626953125,282.5500183105469,290.4446105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009639012278057,0.0014298998285084,-0.0004659986007027,-0.0018958965083584,0.0,0.0,0.0,-0.0051300730556249,60.0,-5.228026866912842,-0.0,-6.334674651498062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.038112330017611e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.517569560557604e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,7.029643893474713e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.517568832961842e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004514724132604,290.8885803222656,294.1499938964844,282.54998779296875,282.1820678710937,283.4350280761719,282.5500183105469,290.44268798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009630084969103,0.0013390553649514,-0.0003760468971449,-0.0017151009524241,0.0,0.0,0.0,-0.0051099164411425,60.0,-5.221162796020508,-0.0,-6.32294572255887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.024428436532617e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.503160254098476e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.019001350272447e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.503159526502714e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0004507889098022,290.88507080078125,294.1499938964844,282.54998779296875,282.1815185546875,283.4200439453125,282.5500183105469,290.4388122558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009615503367967,0.0011906899744644,-0.0002291396231157,-0.0014198289718478,0.0,0.0,0.0,-0.0050769965164363,60.0,-5.209415435791016,-0.0,-6.303813648855794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.024428436532617e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.503160254098476e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.019001350272447e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.503159526502714e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0004507889098022,290.88507080078125,294.1499938964844,282.54998779296875,282.1815185546875,283.4200439453125,282.5500183105469,290.4388122558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009615503367967,0.0011906899744644,-0.0002291396231157,-0.0014198289718478,0.0,0.0,0.0,-0.0050769965164363,60.0,-5.209415435791016,-0.0,-6.303813648855794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.010817302623764e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.488826617598534e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,7.00841483194381e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.488826617598534e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.000450108986115,290.8731689453125,294.1499938964844,282.54998779296875,282.18133544921875,283.4044494628906,282.55096435546875,290.43487548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264705633744,0.0011009625159204,-7.449195982189849e-05,-0.001175454352051,0.0,0.0,0.0,-0.0053878496401011,60.0,-5.427518844604492,-0.0,-6.284811604473364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.010817302623764e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.488826617598534e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,7.00841483194381e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.488826617598534e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.000450108986115,290.8731689453125,294.1499938964844,282.54998779296875,282.18133544921875,283.4044494628906,282.55096435546875,290.43487548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264705633744,0.0011009625159204,-7.449195982189849e-05,-0.001175454352051,0.0,0.0,0.0,-0.0053878496401011,60.0,-5.427518844604492,-0.0,-6.284811604473364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.004255116451532e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.481915913056582e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,7.00331074767746e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.481915913056582e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004497811896726,290.8697204589844,294.1499938964844,282.54998779296875,282.1815185546875,283.389404296875,282.55126953125,290.4310302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009594006114639,0.0009719504741951,-1.2549840903375298e-05,-0.0009845002787187,0.0,0.0,0.0,-0.0050284625031054,60.0,-5.241467952728272,-0.0,-6.275659103494037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.004255116451532e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.481915913056582e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,7.00331074767746e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.481915913056582e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004497811896726,290.8697204589844,294.1499938964844,282.54998779296875,282.1815185546875,283.389404296875,282.55126953125,290.4310302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009594006114639,0.0009719504741951,-1.2549840903375298e-05,-0.0009845002787187,0.0,0.0,0.0,-0.0050284625031054,60.0,-5.241467952728272,-0.0,-6.275659103494037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,4.493661981541664e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,4.7320434532593936e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,3.495070995995775e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,4.7320434532593936e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0002244677307317,290.867431640625,294.1499938964844,282.54998779296875,282.1820678710937,283.3770751953125,282.5512390136719,290.4272155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008232932304963,0.0008214396657422,1.85353212600603e-06,-0.0008195861591957,0.0,0.0,0.0,-0.0042990935035049,60.0,-4.730179786682129,-0.0,-1.563020113337643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,4.493661981541664e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,4.7320434532593936e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,3.495070995995775e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,4.7320434532593936e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0002244677307317,290.867431640625,294.1499938964844,282.54998779296875,282.1820678710937,283.3770751953125,282.5512390136719,290.4272155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008232932304963,0.0008214396657422,1.85353212600603e-06,-0.0008195861591957,0.0,0.0,0.0,-0.0042990935035049,60.0,-4.730179786682129,-0.0,-1.563020113337643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.053010580828412e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.533257980365306e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.041231583571061e-05,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.533257252769543e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.000452216627309,290.8876953125,294.1499938964844,282.54998779296875,282.1824951171875,283.4109802246094,282.58984375,290.4255065917969,0.0,0.0,0.0,1.0,1.0,1.0,0.0006196751492097,0.000119623800856,-0.0007392989937216,-0.0008589226054027,0.0,0.0,0.0,0.0030557252466678,60.0,-4.336877822875977,-0.0,-6.343802994024372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.00835293577984e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.486231283517554e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.006497617112473e-05,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.486231283517554e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000449985906016,290.8836364746094,294.1499938964844,282.54998779296875,282.1829833984375,283.4068908691406,282.5909729003906,290.4234924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000441310723545,0.0005643986514769,-0.00012308791338,-0.0006874864920973,0.0,0.0,0.0,-0.002353977644816,60.0,-3.721923828125,-0.0,-6.281371156546811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,4.156333670835011e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,4.376820652396418e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.23270469380077e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,4.3768202885985374e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0002076174860121,290.8819274902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4024353027344,282.5912475585937,290.419677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004377534787636,0.0004775913257617,-3.98378397221677e-05,-0.000517429143656,0.0,0.0,0.0,-0.002300432184711,60.0,-2.8168084621429443,-0.0,-1.3371634466352589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,4.156333670835011e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,4.376820652396418e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.23270469380077e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,4.3768202885985374e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0002076174860121,290.8819274902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4024353027344,282.5912475585937,290.419677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004377534787636,0.0004775913257617,-3.98378397221677e-05,-0.000517429143656,0.0,0.0,0.0,-0.002300432184711,60.0,-2.8168084621429443,-0.0,-1.3371634466352589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.984345337608829e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,3.1426599889528006e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,2.321157808182761e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,3.14265962515492e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001490742288297,290.8833312988281,294.1499938964844,282.54998779296875,282.1859130859375,283.40338134765625,282.5982666015625,290.4159851074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003179842897225,0.0003461180313024,-2.813375431287568e-05,-0.00037425183109,0.0,0.0,0.0,-0.0016707457834854,60.0,-2.098374843597412,-0.0,-6.893849047173717e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.984345337608829e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,3.1426599889528006e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,2.321157808182761e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,3.14265962515492e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001490742288297,290.8833312988281,294.1499938964844,282.54998779296875,282.1859130859375,283.40338134765625,282.5982666015625,290.4159851074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003179842897225,0.0003461180313024,-2.813375431287568e-05,-0.00037425183109,0.0,0.0,0.0,-0.0016707457834854,60.0,-2.098374843597412,-0.0,-6.893849047173717e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.16013486351585e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,2.27472646656679e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,1.6801050151116215e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,2.274726284667849e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001079032081179,290.885986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.40557861328125,282.6067199707031,290.412353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002077784738503,0.0002310155978193,-2.32371203310322e-05,-0.0002542526635807,0.0,0.0,0.0,-0.0010934368474408,60.0,-1.4465558528900146,-0.0,-3.611813514936557e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.16013486351585e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,2.27472646656679e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,1.6801050151116215e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,2.274726284667849e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001079032081179,290.885986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.40557861328125,282.6067199707031,290.412353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002077784738503,0.0002310155978193,-2.32371203310322e-05,-0.0002542526635807,0.0,0.0,0.0,-0.0010934368474408,60.0,-1.4465558528900146,-0.0,-3.611813514936557e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.2612213140528183e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,1.3281271094456317e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.8095006251242e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,1.3281270184961612e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,6.300061795627698e-05,290.8865966796875,294.1499938964844,282.54998779296875,282.1903076171875,283.4070129394531,282.6126708984375,290.4088439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001343856420135,0.000146275080624,-1.1889441339008044e-05,-0.0001581645628903,0.0,0.0,0.0,-0.0007060851203277,60.0,-0.9742727875709534,-0.0,-1.2312499908517791e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.2612213140528183e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,1.3281271094456317e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.8095006251242e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,1.3281270184961612e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,6.300061795627698e-05,290.8865966796875,294.1499938964844,282.54998779296875,282.1903076171875,283.4070129394531,282.6126708984375,290.4088439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001343856420135,0.000146275080624,-1.1889441339008044e-05,-0.0001581645628903,0.0,0.0,0.0,-0.0007060851203277,60.0,-0.9742727875709534,-0.0,-1.2312499908517791e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.69250686466694e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,1.0206678780377842e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.538617410318693e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,1.020667787088314e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,4.841608097194694e-05,290.88690185546875,294.1499938964844,282.54998779296875,282.191650390625,283.4074401855469,282.6142883300781,290.4071044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001032750369631,0.0001124121554312,-9.137120287050491e-06,-0.0001215493248309,0.0,0.0,0.0,-0.000542624737136,60.0,-0.7783157229423523,-0.0,-7.27169824354945e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,7.250322141771903e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.63493972044671e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,5.639140454150038e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.63493972044671e-06,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,3.621686119004153e-05,290.8870849609375,294.1499938964844,282.54998779296875,282.19305419921875,283.4076843261719,282.6152648925781,290.4054260253906,0.0,0.0,0.0,1.0,1.0,1.0,-7.725336763542145e-05,8.408824942307547e-05,-6.834878149675205e-06,-9.09230875549838e-05,0.0,0.0,0.0,-0.0004059023922309,60.0,-0.6088945865631104,-0.0,-4.068911596544211e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,3.711052841026685e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,3.907918198819971e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,2.886374886656995e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,3.90791774407262e-06,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,1.8537477444624528e-05,290.8872375488281,294.1499938964844,282.54998779296875,282.1961669921875,283.40789794921875,282.6160583496094,290.4021301269531,0.0,0.0,0.0,1.0,1.0,1.0,-3.95421011489816e-05,4.30404870712664e-05,-3.498386377032148e-06,-4.653883297578432e-05,0.0,0.0,0.0,-0.0002077609242405,60.0,-0.3496082127094269,-0.0,-1.0660016619423728e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,3.711052841026685e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,3.907918198819971e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,2.886374886656995e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,3.90791774407262e-06,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,1.8537477444624528e-05,290.8872375488281,294.1499938964844,282.54998779296875,282.1961669921875,283.40789794921875,282.6160583496094,290.4021301269531,0.0,0.0,0.0,1.0,1.0,1.0,-3.95421011489816e-05,4.30404870712664e-05,-3.498386377032148e-06,-4.653883297578432e-05,0.0,0.0,0.0,-0.0002077609242405,60.0,-0.3496082127094269,-0.0,-1.0660016619423728e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.6537142073502764e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.7414411104255123e-06,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.2862224139098544e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.7414409967386746e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.260644790425431e-06,290.88726806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.4079284667969,282.6162414550781,290.39898681640625,0.0,0.0,0.0,1.0,1.0,1.0,-1.7620843209442683e-05,1.91797771549318e-05,-1.5589341728627917e-06,-2.073867108265404e-05,0.0,0.0,0.0,-9.258287900593132e-05,60.0,-0.1841225028038025,-0.0,-2.116823036302229e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.6537142073502764e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.7414411104255123e-06,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.2862224139098544e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.7414409967386746e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.260644790425431e-06,290.88726806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.4079284667969,282.6162414550781,290.39898681640625,0.0,0.0,0.0,1.0,1.0,1.0,-1.7620843209442683e-05,1.91797771549318e-05,-1.5589341728627917e-06,-2.073867108265404e-05,0.0,0.0,0.0,-9.258287900593132e-05,60.0,-0.1841225028038025,-0.0,-2.116823036302229e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,5.847379043188994e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,6.157573011478235e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,4.54796207804975e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,6.157572443044046e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,2.9208870273578214e-06,290.88726806640625,294.1499938964844,282.54998779296875,282.2034912109375,283.4079284667969,282.6162414550781,290.39599609375,0.0,0.0,0.0,1.0,1.0,1.0,-6.230674898688449e-06,6.781894171581371e-06,-5.512191592060844e-07,-7.333072971960064e-06,0.0,0.0,0.0,-3.2737007131800056e-05,60.0,-0.0874395743012428,-0.0,-2.646586508975313e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
