time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,5.847379043188994e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,6.157573011478235e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,4.54796207804975e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,6.157572443044046e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,2.9208870273578214e-06,290.88726806640625,294.1499938964844,282.54998779296875,282.2034912109375,283.4079284667969,282.6162414550781,290.39599609375,0.0,0.0,0.0,1.0,1.0,1.0,-6.230674898688449e-06,6.781894171581371e-06,-5.512191592060844e-07,-7.333072971960064e-06,0.0,0.0,0.0,-3.2737007131800056e-05,60.0,-0.0874395743012428,-0.0,-2.646586508975313e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.419268897961956e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.494558716785832e-07,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.103875959529433e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.494558716785832e-07,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.08954189576616e-07,290.88726806640625,294.1499938964844,282.54998779296875,282.20770263671875,283.4079284667969,282.6162414550781,290.3931579589844,0.0,0.0,0.0,1.0,1.0,1.0,-1.5123627008506446e-06,1.6461287941638147e-06,-1.337660648914607e-07,-1.779936496859591e-06,0.0,0.0,0.0,-7.946204277686775e-06,60.0,-0.0367583334445953,-0.0,-1.5591681049552386e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.419268897961956e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.494558716785832e-07,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.103875959529433e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.494558716785832e-07,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.08954189576616e-07,290.88726806640625,294.1499938964844,282.54998779296875,282.20770263671875,283.4079284667969,282.6162414550781,290.3931579589844,0.0,0.0,0.0,1.0,1.0,1.0,-1.5123627008506446e-06,1.6461287941638147e-06,-1.337660648914607e-07,-1.779936496859591e-06,0.0,0.0,0.0,-7.946204277686775e-06,60.0,-0.0367583334445953,-0.0,-1.5591681049552386e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,2.467028892283452e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,2.597900738976477e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.9188004074521814e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,2.5979005613407932e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,1.2323320675022842e-07,290.88726806640625,294.1499938964844,282.54998779296875,282.2099609375,283.4079284667969,282.6162414550781,290.39178466796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.629287223498977e-07,2.861917778318457e-07,-2.3263064363732155e-08,-3.094109501944331e-07,0.0,0.0,0.0,-1.3814569683745503e-06,60.0,-0.019880324602127,-0.0,-4.710988882523394e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.2601355514618716e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.326983678495708e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.801055966818241e-09,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.326983678495708e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,6.294638410508925e-08,290.88726806640625,294.1499938964844,282.54998779296875,282.2122802734375,283.4079284667969,282.6162414550781,290.3904724121094,0.0,0.0,0.0,1.0,1.0,1.0,-1.346171956129183e-07,1.464386087945968e-07,-1.1821414958035348e-08,-1.583006792316155e-07,0.0,0.0,0.0,-7.072812877595425e-07,60.0,-0.0134456669911742,-0.0,-1.2291308861892545e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.6374368874694234e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.724300216499053e-11,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.2735621585102663e-11,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.7243000430267053e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.179336374869449e-11,290.88726806640625,294.1499938964844,282.54998779296875,282.2172241210937,283.4079284667969,282.6162414550781,290.3879089355469,0.0,0.0,0.0,1.0,1.0,1.0,-1.8016434177869903e-10,2.0911122833311424e-10,-2.894688655441513e-11,-1.941241889458212e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,-0.00443776557222,-0.0,-2.075356575010766e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,1.6374368874694234e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.724300216499053e-11,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,1.2735621585102663e-11,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,1.7243000430267053e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.179336374869449e-11,290.88726806640625,294.1499938964844,282.54998779296875,282.2172241210937,283.4079284667969,282.6162414550781,290.3879089355469,0.0,0.0,0.0,1.0,1.0,1.0,-1.8016434177869903e-10,2.0911122833311424e-10,-2.894688655441513e-11,-1.941241889458212e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,-0.00443776557222,-0.0,-2.075356575010766e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.369208742171507e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.866230055166623e-10,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.28716365028248e-10,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.866230055166623e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,4.680114074062658e-09,290.88726806640625,294.1499938964844,282.54998779296875,282.2225341796875,283.4079284667969,282.6162414550781,290.385498046875,0.0,0.0,0.0,1.0,1.0,1.0,-9.979832071849161e-09,1.0849714904281882e-08,-8.6988227732121e-10,-1.1760226570345368e-08,0.0,0.0,0.0,-5.2430550567805774e-08,60.0,-0.0016923192888498,-0.0,-6.791066388686346e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.369208742171507e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.866230055166623e-10,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.28716365028248e-10,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.866230055166623e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,4.680114074062658e-09,290.88726806640625,294.1499938964844,282.54998779296875,282.2225341796875,283.4079284667969,282.6162414550781,290.385498046875,0.0,0.0,0.0,1.0,1.0,1.0,-9.979832071849161e-09,1.0849714904281882e-08,-8.6988227732121e-10,-1.1760226570345368e-08,0.0,0.0,0.0,-5.2430550567805774e-08,60.0,-0.0016923192888498,-0.0,-6.791066388686346e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.193925455339922e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.575550853289317e-08,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,5.59527606469601e-08,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.575550853289317e-08,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,3.593514747990412e-07,290.88726806640625,294.1499938964844,282.5531616210937,282.2316589355469,283.4079284667969,282.6162414550781,290.3832397460937,0.0,0.0,0.0,1.0,1.0,1.0,-7.66515995564987e-07,8.34349350498087e-07,-6.783335493310005e-08,-9.021387654684075e-07,0.0,0.0,0.0,-4.027417162433267e-06,60.0,-0.0033520862925797,-0.0,-4.005856993230354e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.193925455339922e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.575550853289317e-08,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,5.59527606469601e-08,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.575550853289317e-08,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,3.593514747990412e-07,290.88726806640625,294.1499938964844,282.5531616210937,282.2316589355469,283.4079284667969,282.6162414550781,290.3832397460937,0.0,0.0,0.0,1.0,1.0,1.0,-7.66515995564987e-07,8.34349350498087e-07,-6.783335493310005e-08,-9.021387654684075e-07,0.0,0.0,0.0,-4.027417162433267e-06,60.0,-0.0033520862925797,-0.0,-4.005856993230354e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,4.109930671347685e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,4.327955593907973e-07,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,3.196613249656366e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,4.327955593907973e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,2.052995569101768e-06,290.88726806640625,294.1499938964844,282.5623474121094,282.2478332519531,283.4079284667969,282.61627197265625,290.3810729980469,0.0,0.0,0.0,1.0,1.0,1.0,-4.379021447675768e-06,4.766501206177054e-06,-3.874796163927386e-07,-5.153936854185304e-06,0.0,0.0,0.0,-2.3008135030977428e-05,60.0,-0.0163468979299068,-0.0,-1.307472576386748e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,4.109930671347685e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,4.327955593907973e-07,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,3.196613249656366e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,4.327955593907973e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,2.052995569101768e-06,290.88726806640625,294.1499938964844,282.5623474121094,282.2478332519531,283.4079284667969,282.61627197265625,290.3810729980469,0.0,0.0,0.0,1.0,1.0,1.0,-4.379021447675768e-06,4.766501206177054e-06,-3.874796163927386e-07,-5.153936854185304e-06,0.0,0.0,0.0,-2.3008135030977428e-05,60.0,-0.0163468979299068,-0.0,-1.307472576386748e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,6.731244184265961e-07,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.088326015036728e-07,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,5.23541302754893e-07,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.088325446602539e-07,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,3.362396000738954e-06,290.88726806640625,294.1499938964844,282.5691223144531,282.2583923339844,283.407958984375,282.6163024902344,290.3800354003906,0.0,0.0,0.0,1.0,1.0,1.0,-7.171991001087008e-06,7.806593202985823e-06,-6.346022018988151e-07,-8.441149475402199e-06,0.0,0.0,0.0,-3.768289752770215e-05,60.0,-0.0276998151093721,-0.0,-3.507149865661363e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.072069267138431e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,1.1289407666481566e-06,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,8.338317911693593e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,1.1289407666481566e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,5.355208031687653e-06,290.88726806640625,294.1499938964844,282.5772399902344,282.2705383300781,283.407958984375,282.6163330078125,290.3790283203125,0.0,0.0,0.0,1.0,1.0,1.0,-1.1422634997870771e-05,1.243331644218415e-05,-1.0106809895660265e-06,-1.34440351757803e-05,0.0,0.0,0.0,-6.001650763209909e-05,60.0,-0.0432696864008903,-0.0,-8.896297760963012e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,2.5133963390544523e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,2.646728034960688e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,1.954864274011925e-06,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,2.646728034960688e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,1.255493589269463e-05,290.88720703125,294.1499938964844,282.5974426269531,282.2994079589844,283.407958984375,282.61651611328125,290.37713623046875,0.0,0.0,0.0,1.0,1.0,1.0,-2.6779738618643023e-05,2.9149216061341576e-05,-2.369477442698553e-06,-3.1518731702817604e-05,0.0,0.0,0.0,-0.0001407053641742,60.0,-0.1027635112404823,-0.0,-4.889738267066512e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,2.5133963390544523e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,2.646728034960688e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,1.954864274011925e-06,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,2.646728034960688e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,1.255493589269463e-05,290.88720703125,294.1499938964844,282.5974426269531,282.2994079589844,283.407958984375,282.61651611328125,290.37713623046875,0.0,0.0,0.0,1.0,1.0,1.0,-2.6779738618643023e-05,2.9149216061341576e-05,-2.369477442698553e-06,-3.1518731702817604e-05,0.0,0.0,0.0,-0.0001407053641742,60.0,-0.1027635112404823,-0.0,-4.889738267066512e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,4.956160410074517e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,5.219076683715684e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,3.854791884805309e-06,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,5.2190762289683335e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,2.475704786775168e-05,290.8874206542969,294.1499938964844,282.62255859375,282.3339538574219,283.40826416015625,282.61773681640625,290.3753356933594,0.0,0.0,0.0,1.0,1.0,1.0,-5.280704499455169e-05,5.747943578171544e-05,-4.672389877669048e-06,-6.215177563717589e-05,0.0,0.0,0.0,-0.0002774573513306,60.0,-0.2165477275848388,-0.0,-1.9013159102687638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,4.956160410074517e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,5.219076683715684e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,3.854791884805309e-06,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,5.2190762289683335e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,2.475704786775168e-05,290.8874206542969,294.1499938964844,282.62255859375,282.3339538574219,283.40826416015625,282.61773681640625,290.3753356933594,0.0,0.0,0.0,1.0,1.0,1.0,-5.280704499455169e-05,5.747943578171544e-05,-4.672389877669048e-06,-6.215177563717589e-05,0.0,0.0,0.0,-0.0002774573513306,60.0,-0.2165477275848388,-0.0,-1.9013159102687638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,8.505246114509646e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,8.956435522122774e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,6.615191978198709e-06,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,8.956434612628073e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,4.248546611052007e-05,290.8879699707031,294.1499938964844,282.6522216796875,282.3737487792969,283.4090270996094,282.6206970214844,290.3736572265625,0.0,0.0,0.0,1.0,1.0,1.0,-9.062209574040024e-05,9.86403101705946e-05,-8.018212611204945e-06,-0.0001066585537046,0.0,0.0,0.0,-0.0004761441668961,60.0,-0.3844706118106842,-0.0,-5.59934654198457e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,8.505246114509646e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,8.956435522122774e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,6.615191978198709e-06,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,8.956434612628073e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,4.248546611052007e-05,290.8879699707031,294.1499938964844,282.6522216796875,282.3737487792969,283.4090270996094,282.6206970214844,290.3736572265625,0.0,0.0,0.0,1.0,1.0,1.0,-9.062209574040024e-05,9.86403101705946e-05,-8.018212611204945e-06,-0.0001066585537046,0.0,0.0,0.0,-0.0004761441668961,60.0,-0.3844706118106842,-0.0,-5.59934654198457e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,1.3600191778095905e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,1.43216593642137e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,1.057792815117864e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,1.4321658454719e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,6.793577631469816e-05,290.8890075683594,294.1499938964844,282.68603515625,282.4183654785156,283.4104919433594,282.626220703125,290.3720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001449081028113,0.0001577295333845,-1.282142875425052e-05,-0.0001705509057501,0.0,0.0,0.0,-0.0007613723282702,60.0,-0.6235130429267883,-0.0,-1.4317054208845548e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,1.3600191778095905e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,1.43216593642137e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,1.057792815117864e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,1.4321658454719e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,6.793577631469816e-05,290.8890075683594,294.1499938964844,282.68603515625,282.4183654785156,283.4104919433594,282.626220703125,290.3720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001449081028113,0.0001577295333845,-1.282142875425052e-05,-0.0001705509057501,0.0,0.0,0.0,-0.0007613723282702,60.0,-0.6235130429267883,-0.0,-1.4317054208845548e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,1.6823232726892456e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,1.771567804098595e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,1.3084739293844905e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,1.771567804098595e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,8.403553511016071e-05,290.8897705078125,294.1499938964844,282.70440673828125,282.4423217773437,283.4115295410156,282.630126953125,290.37127685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001792492112144,0.0001951091107912,-1.5859908671700396e-05,-0.0002109689812641,0.0,0.0,0.0,-0.0009418065892532,60.0,-0.7754164934158325,-0.0,-2.1906982894392968e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,2.052481431746856e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,2.1613621356664225e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,1.5963747500791214e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,2.1613621356664225e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001025257006403,290.8907165527344,294.1499938964844,282.7236633300781,282.46734619140625,283.4127502441406,282.6346740722656,290.3705444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002186891651945,0.0002380386576987,-1.934949068527203e-05,-0.0002573881938587,0.0,0.0,0.0,-0.0011490312172099,60.0,-0.9519717693328856,-0.0,-3.2607845312782047e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,2.929878610302694e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,3.0853039788780734e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,2.278794818266761e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,3.0853039788780734e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0001463535008952,290.8927917480469,294.1499938964844,282.7647399902344,282.520263671875,283.4152526855469,282.64422607421875,290.3691101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003121695190202,0.0003397912660147,-2.7621732442639768e-05,-0.0003674130421131,0.0,0.0,0.0,-0.0016401947941631,60.0,-1.3765246868133545,-0.0,-6.644508943054461e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,2.929878610302694e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,3.0853039788780734e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,2.278794818266761e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,3.0853039788780734e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0001463535008952,290.8927917480469,294.1499938964844,282.7647399902344,282.520263671875,283.4152526855469,282.64422607421875,290.3691101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003121695190202,0.0003397912660147,-2.7621732442639768e-05,-0.0003674130421131,0.0,0.0,0.0,-0.0016401947941631,60.0,-1.3765246868133545,-0.0,-6.644508943054461e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,3.9962636947166175e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,4.208259269944392e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,3.108205783064477e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,4.208258906146512e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001996216597035,290.8943786621094,294.1499938964844,282.808837890625,282.57666015625,283.41607666015625,282.6509094238281,290.3677062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004268595366738,0.0004643974534701,-3.7537938624154776e-05,-0.000501935428474,0.0,0.0,0.0,-0.0022427160292863,60.0,-1.907028794288636,-0.0,-1.2361520695947092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,3.9962636947166175e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,4.208259269944392e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,3.108205783064477e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,4.208258906146512e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001996216597035,290.8943786621094,294.1499938964844,282.808837890625,282.57666015625,283.41607666015625,282.6509094238281,290.3677062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004268595366738,0.0004643974534701,-3.7537938624154776e-05,-0.000501935428474,0.0,0.0,0.0,-0.0022427160292863,60.0,-1.907028794288636,-0.0,-1.2361520695947092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,4.246210301062092e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,4.471464853850193e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,3.302608456579037e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,4.471464853850193e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0002121069992426,290.8985900878906,294.1499938964844,282.8555908203125,282.6361083984375,283.4123229980469,282.65753173828125,290.36639404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006076590507291,0.0006277654320001,-2.0106390365981497e-05,-0.0006478718132711,0.0,0.0,0.0,-0.0031807438936084,60.0,-2.4826691150665283,-0.0,-1.3956181099672449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,4.246210301062092e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,4.471464853850193e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,3.302608456579037e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,4.471464853850193e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0002121069992426,290.8985900878906,294.1499938964844,282.8555908203125,282.6361083984375,283.4123229980469,282.65753173828125,290.36639404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006076590507291,0.0006277654320001,-2.0106390365981497e-05,-0.0006478718132711,0.0,0.0,0.0,-0.0031807438936084,60.0,-2.4826691150665283,-0.0,-1.3956181099672449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.018647688208148e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.497071732766926e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,7.014504808466882e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.497071732766926e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004505001124925,290.8975830078125,294.1499938964844,282.9046325683594,282.6981811523437,283.4103088378906,282.686767578125,290.36505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003459103172644,0.00059188331943,-0.0002459730021655,-0.0008378562051802,0.0,0.0,0.0,-0.0018791923066601,60.0,-2.4824397563934326,-0.0,-6.29573335686473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.018647688208148e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.497071732766926e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,7.014504808466882e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.497071732766926e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004505001124925,290.8975830078125,294.1499938964844,282.9046325683594,282.6981811523437,283.4103088378906,282.686767578125,290.36505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003459103172644,0.00059188331943,-0.0002459730021655,-0.0008378562051802,0.0,0.0,0.0,-0.0018791923066601,60.0,-2.4824397563934326,-0.0,-6.29573335686473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.005491301650181e-05,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.48321830946952e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.004271901678294e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.48321758187376e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0004498429480008,290.8937683105469,294.1499938964844,282.9299011230469,282.73004150390625,283.407958984375,282.68865966796875,290.3643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007969748112373,0.0008436329662799,-4.665810411097482e-05,-0.0008902910049073,0.0,0.0,0.0,-0.004189885687083,60.0,-3.290699481964112,-0.0,-6.277379327457312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.002451406558976e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.48001688811928e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,7.001907215453684e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.48001616052352e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0004496910842135,290.8923034667969,294.1499938964844,282.9555969238281,282.76239013671875,283.4043884277344,282.6908569335937,290.3637390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009759700624272,0.0009669720311649,8.998014891403727e-06,-0.0009579741163179,0.0,0.0,0.0,-0.0051108920015394,60.0,-3.962578058242798,-0.0,-6.273140940038502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.01115345186554e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.489180229138584e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.008676038822159e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.489180229138584e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004501257790252,290.88836669921875,294.1499938964844,283.0080871582031,282.8283386230469,283.3966979980469,282.6975402832031,290.3623962402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009601350175216,0.0010467033134773,-8.65682668518275e-05,-0.0011332713766023,0.0,0.0,0.0,-0.0050450474955141,60.0,-4.639654636383057,-0.0,-6.285274167794341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.01115345186554e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.489180229138584e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.008676038822159e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.489180229138584e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004501257790252,290.88836669921875,294.1499938964844,283.0080871582031,282.8283386230469,283.3966979980469,282.6975402832031,290.3623962402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009601350175216,0.0010467033134773,-8.65682668518275e-05,-0.0011332713766023,0.0,0.0,0.0,-0.0050450474955141,60.0,-4.639654636383057,-0.0,-6.285274167794341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.019368008011952e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.497830615146086e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.015065057203174e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.497830615146086e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004505361139308,290.8844299316406,294.1499938964844,283.061767578125,282.8955383300781,283.3908386230469,282.7064514160156,290.3610534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009610102279111,0.0011357591720297,-0.0001747489877743,-0.0013105078833177,0.0,0.0,0.0,-0.0050648073665797,60.0,-4.776575088500977,-0.0,-6.296737353750359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.019368008011952e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.497830615146086e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.015065057203174e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.497830615146086e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004505361139308,290.8844299316406,294.1499938964844,283.061767578125,282.8955383300781,283.3908386230469,282.7064514160156,290.3610534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009610102279111,0.0011357591720297,-0.0001747489877743,-0.0013105078833177,0.0,0.0,0.0,-0.0050648073665797,60.0,-4.776575088500977,-0.0,-6.296737353750359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.0283079771325e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.507244976703078e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.022017962299287e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.507244249107316e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0004509826831053,290.8804626464844,294.1499938964844,283.1162109375,282.9635925292969,283.38604736328125,282.7185363769531,290.359619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000961962621659,0.0012326769065111,-0.0002707142266444,-0.001503390376456,0.0,0.0,0.0,-0.0050863111391663,60.0,-4.785031795501709,-0.0,-6.309225142331344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
