time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.0283079771325e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.507244976703078e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.022017962299287e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.507244249107316e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0004509826831053,290.8804626464844,294.1499938964844,283.1162109375,282.9635925292969,283.38604736328125,282.7185363769531,290.359619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000961962621659,0.0012326769065111,-0.0002707142266444,-0.001503390376456,0.0,0.0,0.0,-0.0050863111391663,60.0,-4.785031795501709,-0.0,-6.309225142331344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.03384934645146e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.513080294709653e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.02632823958993e-05,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.513079567113893e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0004512594896368,290.8782653808594,294.1499938964844,283.1469116210937,283.0018920898437,283.3837890625,282.7268981933594,290.3587951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009625530801713,0.0012927522184327,-0.000330199196469,-0.0016229504253715,0.0,0.0,0.0,-0.0050996411591768,60.0,-4.774374008178711,-0.0,-6.316972189779335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.038741700351238e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.518231672700496e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.030133565422148e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.518231672700496e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0004515038745012,290.8764953613281,294.1499938964844,283.17108154296875,283.0320129394531,283.3822631835937,282.73443603515625,290.3581237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009630742715671,0.0013457930181175,-0.0003827187465503,-0.0017285104840993,0.0,0.0,0.0,-0.0051114093512296,60.0,-4.763424873352051,-0.0,-6.323815426867442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.044750186149032e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.52455957303755e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,7.034806912997738e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.524558845441788e-05,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004518040223047,290.87451171875,294.1499938964844,283.1985168457031,283.0661926269531,283.3807373046875,282.7440185546875,290.3573608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009637144976295,0.0014109339099377,-0.0004472193541005,-0.0018581515178084,0.0,0.0,0.0,-0.0051258630119264,60.0,-4.749725818634033,-0.0,-6.332225410687897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.051507367985324e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.53167473198846e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.040062337182462e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.531674004392698e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0004521415394265,290.8725280761719,294.1499938964844,283.2259521484375,283.100341796875,283.3794860839844,282.75494384765625,290.3565673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644344099797,0.0014841884840279,-0.0005197540740482,-0.0020039402879774,0.0,0.0,0.0,-0.0051421169191598,60.0,-4.735381126403809,-0.0,-6.341689129385486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.06729037524201e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.54829520196654e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,7.052337605273351e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.548294474370778e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004529299330897,290.8685607910156,294.1499938964844,283.2804870605469,283.16815185546875,283.37762451171875,282.7810363769531,290.3548889160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661159128881,0.0016553020104765,-0.0006891860393807,-0.002344483975321,0.0,0.0,0.0,-0.0051800827495753,60.0,-4.7065935134887695,-0.0,-6.363823956689886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.06729037524201e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.54829520196654e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,7.052337605273351e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.548294474370778e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004529299330897,290.8685607910156,294.1499938964844,283.2804870605469,283.16815185546875,283.37762451171875,282.7810363769531,290.3548889160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661159128881,0.0016553020104765,-0.0006891860393807,-0.002344483975321,0.0,0.0,0.0,-0.0051800827495753,60.0,-4.7065935134887695,-0.0,-6.363823956689886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.086360660148785e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.568376844981684e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.067170372465625e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.568376117385924e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004538825305644,290.86456298828125,294.1499938964844,283.3343200683594,283.2350158691406,283.3767395019531,282.81365966796875,290.3531799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681477095,0.001862050150521,-0.000893902441021,-0.0027559457812458,0.0,0.0,0.0,-0.0052259559743106,60.0,-4.678908824920654,-0.0,-6.390619233798135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.086360660148785e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.568376844981684e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.067170372465625e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.568376117385924e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004538825305644,290.86456298828125,294.1499938964844,283.3343200683594,283.2350158691406,283.3767395019531,282.81365966796875,290.3531799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681477095,0.001862050150521,-0.000893902441021,-0.0027559457812458,0.0,0.0,0.0,-0.0052259559743106,60.0,-4.678908824920654,-0.0,-6.390619233798135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.108774975175038e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.591980779077858e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,7.08460429450497e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.591980779077858e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0004550021840259,290.8605651855469,294.1499938964844,283.38702392578125,283.3004150390625,283.37677001953125,282.8540954589844,290.3513488769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009705359116196,0.0021050623618066,-0.0011345264501869,-0.003239577403292,0.0,0.0,0.0,-0.0052798758260905,60.0,-4.65314245223999,-0.0,-6.422187226462486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.108774975175038e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.591980779077858e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,7.08460429450497e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.591980779077858e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0004550021840259,290.8605651855469,294.1499938964844,283.38702392578125,283.3004150390625,283.37677001953125,282.8540954589844,290.3513488769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009705359116196,0.0021050623618066,-0.0011345264501869,-0.003239577403292,0.0,0.0,0.0,-0.0052798758260905,60.0,-4.65314245223999,-0.0,-6.422187226462486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.134029824053869e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.618574404157698e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.10424646968022e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.618574404157698e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.000456263689557,290.8565673828125,294.1499938964844,283.43829345703125,283.3639831542969,283.377685546875,282.9024353027344,290.34942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973226618953,0.0023788558319211,-0.0014056290965527,-0.0037844660691916,0.0,0.0,0.0,-0.0053406255319714,60.0,-4.62945032119751,-0.0,-6.457847234742077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.134029824053869e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.618574404157698e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.10424646968022e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.618574404157698e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.000456263689557,290.8565673828125,294.1499938964844,283.43829345703125,283.3639831542969,283.377685546875,282.9024353027344,290.34942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973226618953,0.0023788558319211,-0.0014056290965527,-0.0037844660691916,0.0,0.0,0.0,-0.0053406255319714,60.0,-4.62945032119751,-0.0,-6.457847234742077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,9.14755291887559e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,9.63281563599594e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,7.114764594007283e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.63281563599594e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0004569392185658,290.85455322265625,294.1499938964844,283.4632263183594,283.3948974609375,283.37847900390625,282.9298095703125,290.34844970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009746676078066,0.0025254709180444,-0.0015508033102378,-0.0040762508288025,0.0,0.0,0.0,-0.005373157095164,60.0,-4.618442058563232,-0.0,-6.476983571701568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.16151111596264e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.647513797972353e-05,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,7.125620322767645e-05,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.647513797972353e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.000457636459032,290.8525390625,294.1499938964844,283.4876708984375,283.4251708984375,283.3794860839844,282.95904541015625,290.3474426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761547553353,0.0026767922099679,-0.0017006375128403,-0.0043774005025625,0.0,0.0,0.0,-0.0054067326709628,60.0,-4.607937812805176,-0.0,-6.496763660379656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,9.190201672026888e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.677726484369488e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.147934957174584e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.677725756773724e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0004590695898514,290.8485107421875,294.1499938964844,283.53485107421875,283.4836120605469,283.38201904296875,283.0220642089844,290.3453674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792115306481,0.002987832063809,-0.0020086206495761,-0.0049964082427322,0.0,0.0,0.0,-0.0054757464677095,60.0,-4.588244438171387,-0.0,-6.537516838989177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,9.190201672026888e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.677726484369488e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.147934957174584e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.677725756773724e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0004590695898514,290.8485107421875,294.1499938964844,283.53485107421875,283.4836120605469,283.38201904296875,283.0220642089844,290.3453674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792115306481,0.002987832063809,-0.0020086206495761,-0.0049964082427322,0.0,0.0,0.0,-0.0054757464677095,60.0,-4.588244438171387,-0.0,-6.537516838989177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.219309140462428e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.708377911010756e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,7.170574826886877e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.708377911010756e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004605235881172,290.8444519042969,294.1499938964844,283.57940673828125,283.5387878417969,283.3853759765625,283.09112548828125,290.3432006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823128348216,0.0033033904619514,-0.0023210775107145,-0.0056244041770696,0.0,0.0,0.0,-0.0055457642301917,60.0,-4.570444107055664,-0.0,-6.578993350103701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.219309140462428e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.708377911010756e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,7.170574826886877e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.708377911010756e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004605235881172,290.8444519042969,294.1499938964844,283.57940673828125,283.5387878417969,283.3853759765625,283.09112548828125,290.3432006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823128348216,0.0033033904619514,-0.0023210775107145,-0.0056244041770696,0.0,0.0,0.0,-0.0055457642301917,60.0,-4.570444107055664,-0.0,-6.578993350103701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.247503476217388e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.738068183651194e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,7.192503107944503e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.738067456055433e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004619319515768,290.8404235839844,294.1499938964844,283.6210021972656,283.5902404785156,283.389404296875,283.16326904296875,290.3409729003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853169322013,0.003609042847529,-0.0026237261481583,-0.0062326816841959,0.0,0.0,0.0,-0.005613584537059,60.0,-4.554112434387207,-0.0,-6.619293912990544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.247503476217388e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.738068183651194e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,7.192503107944503e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.738067456055433e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004619319515768,290.8404235839844,294.1499938964844,283.6210021972656,283.5902404785156,283.389404296875,283.16326904296875,290.3409729003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853169322013,0.003609042847529,-0.0026237261481583,-0.0062326816841959,0.0,0.0,0.0,-0.005613584537059,60.0,-4.554112434387207,-0.0,-6.619293912990544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.264819527743384e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.7563024610281e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,7.205971633084118e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,9.7563024610281e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.000462796917418,290.8377990722656,294.1499938964844,283.6458740234375,283.6210327148437,283.39227294921875,283.21002197265625,290.3395080566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871617658063,0.0037967616226524,-0.0028095997404307,-0.0066062570549547,0.0,0.0,0.0,-0.0056552365422248,60.0,-4.5442795753479,-0.0,-6.64410535478055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.273892646888272e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.765857248567043e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,7.213028584374115e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.765857248567043e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0004632501513697,290.8363342285156,294.1499938964844,283.6592102050781,283.6375732421875,283.3940124511719,283.2363586425781,290.33868408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881285950541,0.0038951239548623,-0.0029069953598082,-0.0068020056933164,0.0,0.0,0.0,-0.0056770625524222,60.0,-4.539017200469971,-0.0,-6.657125339870619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.286114072892816e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.778726962395012e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,7.222533895401284e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,9.778726962395012e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0004638606333173,290.8343200683594,294.1499938964844,283.6769714355469,283.6595153808594,283.3965148925781,283.2725830078125,290.3374938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894305840134,0.0040276097133755,-0.0030381793621927,-0.0070656612515449,0.0,0.0,0.0,-0.0057064588181674,60.0,-4.5318522453308105,-0.0,-6.674682140328514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.297219366999344e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.79042160906829e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,7.231171912280843e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.79042160906829e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004644153814297,290.832275390625,294.1499938964844,283.6937255859375,283.6802673339844,283.3992004394531,283.3083190917969,290.3363037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906139457598,0.0041479985229671,-0.0031573846936225,-0.0073052421212196,0.0,0.0,0.0,-0.0057331724092364,60.0,-4.524968147277832,-0.0,-6.690655851571138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.31633112486452e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.81054690782912e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,7.24603669368662e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.81054690782912e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004653700452763,290.82818603515625,294.1499938964844,283.7240905761719,283.7178955078125,283.40484619140625,283.3768615722656,290.3338928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926502825692,0.0043551758863031,-0.0033625254873186,-0.007717533968389,0.0,0.0,0.0,-0.005779143422842,60.0,-4.5116801261901855,-0.0,-6.718190803667312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.31633112486452e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.81054690782912e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,7.24603669368662e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.81054690782912e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004653700452763,290.82818603515625,294.1499938964844,283.7240905761719,283.7178955078125,283.40484619140625,283.3768615722656,290.3338928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926502825692,0.0043551758863031,-0.0033625254873186,-0.007717533968389,0.0,0.0,0.0,-0.005779143422842,60.0,-4.5116801261901855,-0.0,-6.718190803667312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.330728062195703e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.825707820709796e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.257233664859086e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.825707093114032e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004660892009269,290.8241271972656,294.1499938964844,283.75,283.75,283.41082763671875,283.4409484863281,290.3313903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941842872649,0.004511235281825,-0.0035170509945601,-0.0080280983820557,0.0,0.0,0.0,-0.0058137718588113,60.0,-4.498903274536133,-0.0,-6.738969204889146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.330728062195703e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.825707820709796e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.257233664859086e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.825707093114032e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004660892009269,290.8241271972656,294.1499938964844,283.75,283.75,283.41082763671875,283.4409484863281,290.3313903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941842872649,0.004511235281825,-0.0035170509945601,-0.0080280983820557,0.0,0.0,0.0,-0.0058137718588113,60.0,-4.498903274536133,-0.0,-6.738969204889146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.342291014036164e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.837884135777132e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,7.266227476065978e-05,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.837884135777132e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0004666667955461,290.8200378417969,294.1499938964844,283.77362060546875,283.77362060546875,283.4171447753906,283.4995422363281,290.328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954163106158,0.0046365768648684,-0.0036411606706678,-0.0082775307819247,0.0,0.0,0.0,-0.0058415844105184,60.0,-4.486373424530029,-0.0,-6.755681170034222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.342291014036164e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.837884135777132e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,7.266227476065978e-05,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.837884135777132e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0004666667955461,290.8200378417969,294.1499938964844,283.77362060546875,283.77362060546875,283.4171447753906,283.4995422363281,290.328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954163106158,0.0046365768648684,-0.0036411606706678,-0.0082775307819247,0.0,0.0,0.0,-0.0058415844105184,60.0,-4.486373424530029,-0.0,-6.755681170034222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.353624773211776e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.849818889051676e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.275042298715562e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.849818161455914e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0004672329232562,290.8159484863281,294.1499938964844,283.79736328125,283.79736328125,283.4237670898437,283.5534362792969,290.3262634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966238867491,0.0047594257630407,-0.0037628018762916,-0.0085220020264387,0.0,0.0,0.0,-0.0058688442222774,60.0,-4.473858833312988,-0.0,-6.772081206918301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.353624773211776e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.849818889051676e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.275042298715562e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.849818161455914e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0004672329232562,290.8159484863281,294.1499938964844,283.79736328125,283.79736328125,283.4237670898437,283.5534362792969,290.3262634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966238867491,0.0047594257630407,-0.0037628018762916,-0.0085220020264387,0.0,0.0,0.0,-0.0058688442222774,60.0,-4.473858833312988,-0.0,-6.772081206918301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.35933057917282e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.855827374849468e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,7.279480632860214e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.855827374849468e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0004675179661717,290.8139038085937,294.1499938964844,283.80926513671875,283.80926513671875,283.42724609375,283.57818603515625,290.324951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972318075597,0.0048212786205112,-0.0038240470457822,-0.0086450902745127,0.0,0.0,0.0,-0.0058825686573982,60.0,-4.467567920684815,-0.0,-6.780345529477928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.365044388687238e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.861843864200635e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.283924060175195e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.861843864200635e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0004678033583331,290.8118591308594,294.1499938964844,283.8211669921875,283.8211669921875,283.4307861328125,283.6019897460937,290.3236389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978405432775,0.0048832083120942,-0.0038853678852319,-0.0087683303281664,0.0,0.0,0.0,-0.0058963107876479,60.0,-4.461260795593262,-0.0,-6.788626194520475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.376483649248256e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.87388993962668e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.292821101145819e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.87388993962668e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004683747538365,290.8077697753906,294.1499938964844,283.8450012207031,283.8450012207031,283.4380798339844,283.6478271484375,290.3209533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990592952817,0.005007202271372,-0.0040081427432596,-0.0090150777250528,0.0,0.0,0.0,-0.0059238243848085,60.0,-4.4486188888549805,-0.0,-6.805219499028682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.376483649248256e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.87388993962668e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.292821101145819e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.87388993962668e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004683747538365,290.8077697753906,294.1499938964844,283.8450012207031,283.8450012207031,283.4380798339844,283.6478271484375,290.3209533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990592952817,0.005007202271372,-0.0040081427432596,-0.0090150777250528,0.0,0.0,0.0,-0.0059238243848085,60.0,-4.4486188888549805,-0.0,-6.805219499028682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.387928002979606e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.885941835818812e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.301722507691011e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.885941108223052e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0004689464403782,290.8036804199219,294.1499938964844,283.8687438964844,283.8687438964844,283.4456481933594,283.69024658203125,290.3182373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002786293625,0.0051312516443431,-0.0041309730149805,-0.0092619340866804,0.0,0.0,0.0,-0.0059513500891625,60.0,-4.435934543609619,-0.0,-6.821840514703581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.387928002979606e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.885941835818812e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.301722507691011e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.885941108223052e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0004689464403782,290.8036804199219,294.1499938964844,283.8687438964844,283.8687438964844,283.4456481933594,283.69024658203125,290.3182373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002786293625,0.0051312516443431,-0.0041309730149805,-0.0092619340866804,0.0,0.0,0.0,-0.0059513500891625,60.0,-4.435934543609619,-0.0,-6.821840514703581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.399337432114407e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.897955897031352e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.310596265597269e-05,297.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.897955897031352e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0004695163515862,290.7995910644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4535522460937,283.7298278808594,290.31549072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014942381531,0.0052549191750586,-0.0042534251697361,-0.0095080304890871,0.0,0.0,0.0,-0.0059787915088236,60.0,-4.423239707946777,-0.0,-6.838430977040846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.399337432114407e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.897955897031352e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.310596265597269e-05,297.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.897955897031352e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0004695163515862,290.7995910644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4535522460937,283.7298278808594,290.31549072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014942381531,0.0052549191750586,-0.0042534251697361,-0.0095080304890871,0.0,0.0,0.0,-0.0059787915088236,60.0,-4.423239707946777,-0.0,-6.838430977040846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
