time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.407501784153284e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.906553896144032e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.316946721402928e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.906553168548272e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004699241835623,290.7966613769531,294.1499938964844,283.90924072265625,283.90924072265625,283.4594421386719,283.7565612792969,290.3134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023640934377,0.0053434148430824,-0.0043410505168139,-0.0096841333433985,0.0,0.0,0.0,-0.0059984284453094,60.0,-4.4141154289245605,-0.0,-6.850315514839167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.410676284460352e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.90989719866775e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.319416181417182e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.909896471071988e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0004700827703345,290.7955322265625,294.1499938964844,283.915771484375,283.915771484375,283.46173095703125,283.7669372558594,290.31268310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027022799476,0.0053778267465531,-0.0043751243501901,-0.0097526116296648,0.0,0.0,0.0,-0.0060060643590986,60.0,-4.410566806793213,-0.0,-6.854939726963495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.416294051334262e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.91581255220808e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.323784666368738e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.91581182461232e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0004703633894678,290.7934875488281,294.1499938964844,283.9273986816406,283.9273986816406,283.4659729003906,283.784423828125,290.311279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033007711172,0.0054387119598686,-0.0044354111887514,-0.0098737711086869,0.0,0.0,0.0,-0.0060195745900273,60.0,-4.404257297515869,-0.0,-6.86312517927945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.421887079952283e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.921702439896762e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.328134961426258e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.921702439896762e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004706427862402,290.7914428710937,294.1499938964844,283.9389343261719,283.9389343261719,283.47027587890625,283.8014831542969,290.30987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038967011496,0.0054993387311697,-0.004495442379266,-0.0099944155663251,0.0,0.0,0.0,-0.0060330275446176,60.0,-4.397962093353272,-0.0,-6.871280788800507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.433014929527415e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.933420369634403e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.336790440604091e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.933420369634403e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.000471198640298,290.787353515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4789733886719,283.8349304199219,290.3070373535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050822747871,0.0056199487298727,-0.0046148663386702,-0.0102344220504164,0.0,0.0,0.0,-0.0060597909614443,60.0,-4.38540506362915,-0.0,-6.887520243026303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.433014929527415e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.933420369634403e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.336790440604091e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.933420369634403e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.000471198640298,290.787353515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4789733886719,283.8349304199219,290.3070373535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050822747871,0.0056199487298727,-0.0046148663386702,-0.0102344220504164,0.0,0.0,0.0,-0.0060597909614443,60.0,-4.38540506362915,-0.0,-6.887520243026303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.4439325039275e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.944917110260576e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.345281483139843e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.944917110260576e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004717439878731,290.78326416015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4879455566406,283.8665771484375,290.3041687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062454966828,0.0057382802478969,-0.0047320346347987,-0.0104698939248919,0.0,0.0,0.0,-0.006086048670113,60.0,-4.372975826263428,-0.0,-6.90347121690138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.4439325039275e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.944917110260576e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.345281483139843e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.944917110260576e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004717439878731,290.78326416015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4879455566406,283.8665771484375,290.3041687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062454966828,0.0057382802478969,-0.0047320346347987,-0.0104698939248919,0.0,0.0,0.0,-0.006086048670113,60.0,-4.372975826263428,-0.0,-6.90347121690138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.454632527194916e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.9561846582219e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,7.353603723458946e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.9561846582219e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0004722784797195,290.7791748046875,294.1499938964844,284.0061950683594,284.0061950683594,283.4971618652344,283.89666748046875,290.30126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073855519294,0.0058542527258396,-0.0048468671739101,-0.0107006710022687,0.0,0.0,0.0,-0.0061117834411561,60.0,-4.360695838928223,-0.0,-6.919122341741969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.454632527194916e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.9561846582219e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,7.353603723458946e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.9561846582219e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0004722784797195,290.7791748046875,294.1499938964844,284.0061950683594,284.0061950683594,283.4971618652344,283.89666748046875,290.30126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073855519294,0.0058542527258396,-0.0048468671739101,-0.0107006710022687,0.0,0.0,0.0,-0.0061117834411561,60.0,-4.360695838928223,-0.0,-6.919122341741969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.465085167903452e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.967191726900636e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.361733878497034e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.967191726900636e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0004728006024379,290.7751159667969,294.1499938964844,284.02764892578125,284.02764892578125,283.506591796875,283.9254150390625,290.2983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008499180898,0.0059675434604287,-0.0049590440467,-0.0109261088073253,0.0,0.0,0.0,-0.0061369226314127,60.0,-4.348588943481445,-0.0,-6.934428853355713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.465085167903452e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.967191726900636e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.361733878497034e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.967191726900636e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0004728006024379,290.7751159667969,294.1499938964844,284.02764892578125,284.02764892578125,283.506591796875,283.9254150390625,290.2983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008499180898,0.0059675434604287,-0.0049590440467,-0.0109261088073253,0.0,0.0,0.0,-0.0061369226314127,60.0,-4.348588943481445,-0.0,-6.934428853355713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.470169607084244e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.972546104108916e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,7.365688361460343e-05,297.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.972545376513152e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0004730545915663,290.7730712890625,294.1499938964844,284.03814697265625,284.03814697265625,283.51141357421875,283.93914794921875,290.2969055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090408613905,0.0060226484201848,-0.0050136074423789,-0.0110357636585831,0.0,0.0,0.0,-0.0061491504311561,60.0,-4.342636585235596,-0.0,-6.941880315025628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.475240221945568e-05,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.977885201806204e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,7.36963193048723e-05,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,9.977885201806204e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,0.0004733078822027,290.7710266113281,294.1499938964844,284.04852294921875,284.04852294921875,283.5162658691406,283.95269775390625,290.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095809120684,0.0060776039026677,-0.0050680227577686,-0.0111451195552945,0.0,0.0,0.0,-0.0061613447032868,60.0,-4.33671236038208,-0.0,-6.94931614475536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.485092596150936e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.988260717364028e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,7.377294969046488e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.988259989768268e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0004737999988719,290.7669372558594,294.1499938964844,284.0687255859375,284.0687255859375,283.5260925292969,283.9790344238281,290.2925109863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010630861856,0.006184384226799,-0.0051737534813582,-0.011357600800693,0.0,0.0,0.0,-0.0061850403435528,60.0,-4.325023174285889,-0.0,-6.963774268342604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.485092596150936e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.988260717364028e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,7.377294969046488e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.988259989768268e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0004737999988719,290.7669372558594,294.1499938964844,284.0687255859375,284.0687255859375,283.5260925292969,283.9790344238281,290.2925109863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010630861856,0.006184384226799,-0.0051737534813582,-0.011357600800693,0.0,0.0,0.0,-0.0061850403435528,60.0,-4.325023174285889,-0.0,-6.963774268342604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.494550613453612e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.998220775742084e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.384650962194428e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.998220048146322e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0004742724704556,290.76287841796875,294.1499938964844,284.0882263183594,284.0882263183594,283.5361022949219,284.0041198730469,290.2895812988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116385528817,0.0062868930399417,-0.005275254137814,-0.0115615800023078,0.0,0.0,0.0,-0.0062077874317765,60.0,-4.313632488250732,-0.0,-6.977668220997657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.494550613453612e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.998220775742084e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.384650962194428e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.998220048146322e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0004742724704556,290.76287841796875,294.1499938964844,284.0882263183594,284.0882263183594,283.5361022949219,284.0041198730469,290.2895812988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116385528817,0.0062868930399417,-0.005275254137814,-0.0115615800023078,0.0,0.0,0.0,-0.0062077874317765,60.0,-4.313632488250732,-0.0,-6.977668220997657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.503609908279032e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001000776028377,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,7.391696999548003e-05,296.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001000775955617,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,0.0004747250059153,290.7587890625,294.1499938964844,284.1069641113281,284.1069641113281,283.5462646484375,284.0280456542969,290.28662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126036358997,0.0063850726000964,-0.0053724688477814,-0.0117569454014301,0.0,0.0,0.0,-0.0062295738607645,60.0,-4.302552223205566,-0.0,-6.990988765664953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.503609908279032e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001000776028377,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,7.391696999548003e-05,296.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001000775955617,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,0.0004747250059153,290.7587890625,294.1499938964844,284.1069641113281,284.1069641113281,283.5462646484375,284.0280456542969,290.28662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126036358997,0.0063850726000964,-0.0053724688477814,-0.0117569454014301,0.0,0.0,0.0,-0.0062295738607645,60.0,-4.302552223205566,-0.0,-6.990988765664953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,9.510583186056464e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001001510318019,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,7.397121225949377e-05,296.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.0001001510318019,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0004750733205582,290.7555236816406,294.1499938964844,284.1213073730469,284.1213073730469,283.5544738769531,284.0465087890625,290.28424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133467148989,0.00646064709872,-0.0054473006166517,-0.0119073279201984,0.0,0.0,0.0,-0.0062463446520268,60.0,-4.293887615203857,-0.0,-7.001251134397536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.512266115052626e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0001001687560346,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,7.398430170724168e-05,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001001687487587,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004751574015244,290.7547302246094,294.1499938964844,284.12481689453125,284.12481689453125,283.5565490722656,284.0509948730469,290.2836303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135259944945,0.0064788851886987,-0.0054653589613735,-0.0119436187669634,0.0,0.0,0.0,-0.0062503921799361,60.0,-4.291767597198486,-0.0,-7.00372879691713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,9.516338468529284e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001002116332529,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,7.401597395073622e-05,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001002116332529,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0004753608081955,290.752685546875,294.1499938964844,284.1334228515625,284.1334228515625,283.561767578125,284.0617980957031,290.2821350097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139597579836,0.0065230173058807,-0.0055090575478971,-0.0120314359664917,0.0,0.0,0.0,-0.0062601850368082,60.0,-4.286589622497559,-0.0,-7.009726488149681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.520421735942364e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001002546341624,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,7.404773350572214e-05,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001002546341624,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004755647678393,290.75067138671875,294.1499938964844,284.1417541503906,284.1417541503906,283.5670166015625,284.0725402832031,290.2806396484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001014394685626,0.0065672709606587,-0.0055528762750327,-0.0121194934472441,0.0,0.0,0.0,-0.0062700044363737,60.0,-4.281429290771484,-0.0,-7.015743364036099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.528106602374464e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0001003355646389,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,7.410750549752265e-05,296.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001003355646389,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0004759486473631,290.74658203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5775146484375,284.0932922363281,290.2776794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015213667415,0.0066505558788776,-0.0056353420950472,-0.0122852176427841,0.0,0.0,0.0,-0.0062884869985282,60.0,-4.271392345428467,-0.0,-7.027072967957795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.528106602374464e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0001003355646389,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,7.410750549752265e-05,296.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001003355646389,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0004759486473631,290.74658203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5775146484375,284.0932922363281,290.2776794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015213667415,0.0066505558788776,-0.0056353420950472,-0.0122852176427841,0.0,0.0,0.0,-0.0062884869985282,60.0,-4.271392345428467,-0.0,-7.027072967957795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.535217395750806e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001004104415187,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,7.416280277539045e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001004104342428,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.00047630383051,290.7425231933594,294.1499938964844,284.17266845703125,284.17266845703125,283.588134765625,284.1126403808594,290.274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159711819142,0.0067276125773787,-0.0057116411626338,-0.0124385468661785,0.0,0.0,0.0,-0.0063055865466594,60.0,-4.261889457702637,-0.0,-7.03756413145129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.535217395750806e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001004104415187,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,7.416280277539045e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001004104342428,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.00047630383051,290.7425231933594,294.1499938964844,284.17266845703125,284.17266845703125,283.588134765625,284.1126403808594,290.274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159711819142,0.0067276125773787,-0.0057116411626338,-0.0124385468661785,0.0,0.0,0.0,-0.0063055865466594,60.0,-4.261889457702637,-0.0,-7.03756413145129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.541753388475628e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001004792720777,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,7.421364716719836e-05,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001004792720777,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004766303463838,290.73846435546875,294.1499938964844,284.1864624023437,284.1864624023437,283.59881591796875,284.1306457519531,290.27166748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166675783693,0.0067984485067427,-0.0057817809283733,-0.0125794988125562,0.0,0.0,0.0,-0.0063213058747351,60.0,-4.252895355224609,-0.0,-7.04721543343112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.541753388475628e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001004792720777,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,7.421364716719836e-05,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001004792720777,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004766303463838,290.73846435546875,294.1499938964844,284.1864624023437,284.1864624023437,283.59881591796875,284.1306457519531,290.27166748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166675783693,0.0067984485067427,-0.0057817809283733,-0.0125794988125562,0.0,0.0,0.0,-0.0063213058747351,60.0,-4.252895355224609,-0.0,-7.04721543343112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.547869558446108e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001005436715786,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.426121010212228e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001005436715786,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0004769358492922,290.73443603515625,294.1499938964844,284.1990966796875,284.1990966796875,283.60955810546875,284.1476135253906,290.2686462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173190385103,0.0068647232837975,-0.0058474042452871,-0.0127113731577992,0.0,0.0,0.0,-0.0063360123895108,60.0,-4.244318008422852,-0.0,-7.056250694859045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.547869558446108e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001005436715786,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.426121010212228e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001005436715786,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0004769358492922,290.73443603515625,294.1499938964844,284.1990966796875,284.1990966796875,283.60955810546875,284.1476135253906,290.2686462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173190385103,0.0068647232837975,-0.0058474042452871,-0.0127113731577992,0.0,0.0,0.0,-0.0063360123895108,60.0,-4.244318008422852,-0.0,-7.056250694859045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.550515096634626e-05,297.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0001005715312203,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,7.42817937862128e-05,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0001005715312203,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0004770680097863,290.7323913574219,294.1499938964844,284.2049560546875,284.2049560546875,283.61492919921875,284.155517578125,290.26715087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176011128351,0.0068933945149183,-0.0058757932856678,-0.0127684231847524,0.0,0.0,0.0,-0.0063423756510019,60.0,-4.240316867828369,-0.0,-7.06016152207667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,9.55313807935454e-05,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001005991580314,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,7.430219557136297e-05,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001005991580314,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.000477199035231,290.7303771972656,294.1499938964844,284.21051025390625,284.21051025390625,283.62030029296875,284.1630859375,290.265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178803931921,0.0069218212738633,-0.0059039411135017,-0.0128249870613217,0.0,0.0,0.0,-0.0063486830331385,60.0,-4.23644495010376,-0.0,-7.064040374871183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.558033343637362e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.000100650708191,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.434026338160038e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001006507009151,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0004774435656145,290.726318359375,294.1499938964844,284.2205810546875,284.2205810546875,283.6310119628906,284.1775207519531,290.2626342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184019338339,0.0069748652167618,-0.0059564630500972,-0.0129305338487029,0.0,0.0,0.0,-0.0063604544848203,60.0,-4.229010581970215,-0.0,-7.071280094805843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.558033343637362e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.000100650708191,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.434026338160038e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001006507009151,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0004774435656145,290.726318359375,294.1499938964844,284.2205810546875,284.2205810546875,283.6310119628906,284.1775207519531,290.2626342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184019338339,0.0069748652167618,-0.0059564630500972,-0.0129305338487029,0.0,0.0,0.0,-0.0063604544848203,60.0,-4.229010581970215,-0.0,-7.071280094805843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.562063496559858e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001006931415759,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.437160820700228e-05,296.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001006931415759,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004776448768097,290.7222900390625,294.1499938964844,284.22930908203125,284.22930908203125,283.6417236328125,284.1905822753906,290.2596130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188312735408,0.0070185363292694,-0.0059997048228979,-0.0130174299702048,0.0,0.0,0.0,-0.0063701458275318,60.0,-4.222273349761963,-0.0,-7.077243679987077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.562063496559858e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001006931415759,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.437160820700228e-05,296.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001006931415759,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004776448768097,290.7222900390625,294.1499938964844,284.22930908203125,284.22930908203125,283.6417236328125,284.1905822753906,290.2596130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188312735408,0.0070185363292694,-0.0059997048228979,-0.0130174299702048,0.0,0.0,0.0,-0.0063701458275318,60.0,-4.222273349761963,-0.0,-7.077243679987077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.5656345365569e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001007307437248,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,7.439938781317323e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001007307437248,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0004778232541866,290.71826171875,294.1499938964844,284.236572265625,284.236572265625,283.65234375,284.2020874023437,290.256591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192117188125,0.0070572295226156,-0.0060380175709724,-0.0130944214761257,0.0,0.0,0.0,-0.0063787321560084,60.0,-4.216270446777344,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.5656345365569e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001007307437248,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,7.439938781317323e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001007307437248,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0004778232541866,290.71826171875,294.1499938964844,284.236572265625,284.236572265625,283.65234375,284.2020874023437,290.256591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192117188125,0.0070572295226156,-0.0060380175709724,-0.0130944214761257,0.0,0.0,0.0,-0.0063787321560084,60.0,-4.216270446777344,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,9.567982488078997e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001007554747047,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,7.441765046678483e-05,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0001007554747047,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004779405426234,290.7147216796875,294.1499938964844,284.2417297363281,284.2417297363281,283.6615905761719,284.2105712890625,290.25390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194620117545,0.0070826741866767,-0.0060632121749222,-0.0131450518965721,0.0,0.0,0.0,-0.0063843792304396,60.0,-4.211793899536133,-0.0,-7.086006803547208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
