time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.568303357809782e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0001007588507491,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.442013884428889e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001007588507491,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004779565497301,290.7142333984375,294.1499938964844,284.2423400878906,284.2423400878906,283.662841796875,284.21173095703125,290.2535400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194961214438,0.0070861461572349,-0.0060666501522064,-0.0131519604474306,0.0,0.0,0.0,-0.0063851494342088,60.0,-4.211183547973633,-0.0,-7.086481446094697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.569637768436225e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0001007729006232,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,7.443052163580433e-05,296.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001007729006232,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0004780231975018,290.71221923828125,294.1499938964844,284.2446594238281,284.2446594238281,283.6680908203125,284.2164306640625,290.2520446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196379153057,0.0071006044745445,-0.0060809664428234,-0.0131807290017604,0.0,0.0,0.0,-0.0063883564434945,60.0,-4.208700180053711,-0.0,-7.088458175985579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.570475958753376e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001007817263598,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,7.443704089382663e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001007817263598,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0004780650779139,290.7102355957031,294.1499938964844,284.2465515136719,284.2465515136719,283.6732482910156,284.2200622558594,290.2505187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197274386882,0.0071096853353083,-0.00608995789662,-0.0131987975910305,0.0,0.0,0.0,-0.0063903732225298,60.0,-4.206768035888672,-0.0,-7.089699494144952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.572110138833524e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001007989412755,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.444975199177861e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001007989412755,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004781467432621,290.7062072753906,294.1499938964844,284.2491149902344,284.2491149902344,283.6835021972656,284.2271423339844,290.2474975585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199014795944,0.0071273944340646,-0.0061074928380548,-0.0132340351119637,0.0,0.0,0.0,-0.0063943024724721,60.0,-4.203013896942139,-0.0,-7.092120313245688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.572110138833524e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001007989412755,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.444975199177861e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001007989412755,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004781467432621,290.7062072753906,294.1499938964844,284.2491149902344,284.2491149902344,283.6835021972656,284.2271423339844,290.2474975585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199014795944,0.0071273944340646,-0.0061074928380548,-0.0132340351119637,0.0,0.0,0.0,-0.0063943024724721,60.0,-4.203013896942139,-0.0,-7.092120313245688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,9.573114948580042e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001008095205179,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.445756637025625e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0001008095205179,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004781969182658,290.70220947265625,294.1499938964844,284.25,284.25,283.6936340332031,284.2328796386719,290.2444763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200085816904,0.0071382736787199,-0.0061182649806141,-0.0132556827738881,0.0,0.0,0.0,-0.0063967169262468,60.0,-4.19998025894165,-0.0,-7.093608189734368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,9.573114948580042e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001008095205179,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.445756637025625e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0001008095205179,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004781969182658,290.70220947265625,294.1499938964844,284.25,284.25,283.6936340332031,284.2328796386719,290.2444763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200085816904,0.0071382736787199,-0.0061182649806141,-0.0132556827738881,0.0,0.0,0.0,-0.0063967169262468,60.0,-4.19998025894165,-0.0,-7.093608189734368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.573320858180524e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001008116887533,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.445916708093137e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001008116814773,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.000478207191918,290.6982116699219,294.1499938964844,284.25,284.24365234375,283.7035217285156,284.2367858886719,290.241455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200304677709,0.0071404981426894,-0.0061204675585031,-0.0132601084187626,0.0,0.0,0.0,-0.0063972109928727,60.0,-4.19765567779541,-0.0,-7.093912302025275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.573320858180524e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001008116887533,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.445916708093137e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001008116814773,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.000478207191918,290.6982116699219,294.1499938964844,284.25,284.24365234375,283.7035217285156,284.2367858886719,290.241455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200304677709,0.0071404981426894,-0.0061204675585031,-0.0132601084187626,0.0,0.0,0.0,-0.0063972109928727,60.0,-4.19765567779541,-0.0,-7.093912302025275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.57326774368994e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001008111285045,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,7.445875235134736e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001008111285045,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0004782045434694,290.6942138671875,294.1499938964844,284.25,284.2362060546875,283.7132873535156,284.2400817871094,290.2384338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200247634202,0.0071399169974029,-0.0061198924668133,-0.0132589526474475,0.0,0.0,0.0,-0.0063970820046961,60.0,-4.195345401763916,-0.0,-7.09383272123887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.57326774368994e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001008111285045,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,7.445875235134736e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001008111285045,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0004782045434694,290.6942138671875,294.1499938964844,284.25,284.2362060546875,283.7132873535156,284.2400817871094,290.2384338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200247634202,0.0071399169974029,-0.0061198924668133,-0.0132589526474475,0.0,0.0,0.0,-0.0063970820046961,60.0,-4.195345401763916,-0.0,-7.09383272123887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,9.572938870405778e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001008076651487,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,7.445619121426716e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001008076651487,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0004781880998052,290.6922302246094,294.1499938964844,284.25,284.2320556640625,283.7180480957031,284.24127197265625,290.2369079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199897224083,0.0071363500319421,-0.006116360425949,-0.0132518550381064,0.0,0.0,0.0,-0.0063962903805077,60.0,-4.194152355194092,-0.0,-7.093345288922137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.572627459419893e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001008043909678,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,7.445377559633926e-05,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001008043909678,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,0.0004781725874636,290.6902160644531,294.1499938964844,284.25,284.2276916503906,283.72283935546875,284.2424621582031,290.2353820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199564276263,0.0071329781785607,-0.0061130216345191,-0.0132451457902789,0.0,0.0,0.0,-0.0063955415971577,60.0,-4.192960262298584,-0.0,-7.09288414668663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.571619739290328e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,0.0001007937753456,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,7.444593938998878e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001007937753456,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004781222378369,290.6862487792969,294.1499938964844,284.25,284.2182312011719,283.7322692871094,284.244384765625,290.2323608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198490926995,0.0071220505051314,-0.0061022010631859,-0.0132234022021293,0.0,0.0,0.0,-0.0063931173644959,60.0,-4.190457820892334,-0.0,-7.091389875313325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.571619739290328e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,0.0001007937753456,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,7.444593938998878e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001007937753456,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004781222378369,290.6862487792969,294.1499938964844,284.25,284.2182312011719,283.7322692871094,284.244384765625,290.2323608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198490926995,0.0071220505051314,-0.0061022010631859,-0.0132234022021293,0.0,0.0,0.0,-0.0063931173644959,60.0,-4.190457820892334,-0.0,-7.091389875313325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.57011288846843e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0001007779064821,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,7.443421782227233e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001007779064821,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0004780469753313,290.6822814941406,294.1499938964844,284.25,284.2078857421875,283.7414855957031,284.2456970214844,290.2293395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196885559707,0.0071057146415114,-0.0060860263183712,-0.0131908971816301,0.0,0.0,0.0,-0.0063894921913743,60.0,-4.187736034393311,-0.0,-7.089156639494831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.57011288846843e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0001007779064821,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,7.443421782227233e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001007779064821,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0004780469753313,290.6822814941406,294.1499938964844,284.25,284.2078857421875,283.7414855957031,284.2456970214844,290.2293395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196885559707,0.0071057146415114,-0.0060860263183712,-0.0131908971816301,0.0,0.0,0.0,-0.0063894921913743,60.0,-4.187736034393311,-0.0,-7.089156639494831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.568426321493462e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001007601458695,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.442109927069396e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001007601458695,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0004779626906383,290.6783142089844,294.1499938964844,284.25,284.1967163085937,283.7505798339844,284.24676513671875,290.226318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195086942985,0.0070874262601137,-0.0060679176822304,-0.0131545076146721,0.0,0.0,0.0,-0.0063854339532554,60.0,-4.18492317199707,-0.0,-7.086656950150427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.568426321493462e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001007601458695,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.442109927069396e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001007601458695,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0004779626906383,290.6783142089844,294.1499938964844,284.25,284.1967163085937,283.7505798339844,284.24676513671875,290.226318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195086942985,0.0070874262601137,-0.0060679176822304,-0.0131545076146721,0.0,0.0,0.0,-0.0063854339532554,60.0,-4.18492317199707,-0.0,-7.086656950150427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.566287917550652e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001007376340567,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.440446643158793e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001007376267807,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0004778559086844,290.6745300292969,294.1499938964844,284.25,284.1853332519531,283.7591247558594,284.24755859375,290.2234191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192808695137,0.0070642512291669,-0.0060449703596532,-0.01310839317739,0.0,0.0,0.0,-0.0063802907243371,60.0,-4.182028293609619,-0.0,-7.08348935063441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,9.56619915086776e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001007366954581,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,7.440377521561459e-05,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001007366954581,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0004778514849022,290.67437744140625,294.1499938964844,284.25,284.1848449707031,283.7594909667969,284.2475891113281,290.2232971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192713234573,0.0070632887072861,-0.0060440171509981,-0.0131064783781766,0.0,0.0,0.0,-0.0063800769858062,60.0,-4.181907653808594,-0.0,-7.083357900228293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.564978972775862e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.000100723838841,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,7.439428736688569e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.000100723838841,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0004777905123773,290.6723937988281,294.1499938964844,284.25,284.1786804199219,283.76385498046875,284.24786376953125,290.2217712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191412875428,0.0070500569418072,-0.0060309157706797,-0.0130801498889923,0.0,0.0,0.0,-0.0063771405257284,60.0,-4.180330276489258,-0.0,-7.081549568965785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,9.563752973917872e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0001007109312922,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,7.43847485864535e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001007109312922,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0004777292488142,290.6704406738281,294.1499938964844,284.25,284.17236328125,283.7682189941406,284.2481384277344,290.22027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190105531364,0.0070367674343287,-0.0060177566483616,-0.0130537068471312,0.0,0.0,0.0,-0.0063741914927959,60.0,-4.178744316101074,-0.0,-7.079734132275918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.561011393088847e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001006820602924,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,7.436342275468633e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001006820602924,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0004775923152919,290.66650390625,294.1499938964844,284.25,284.1593017578125,283.7767639160156,284.2485656738281,290.2172546386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018718467094,0.0070070503279566,-0.0059883319772779,-0.0129945762455463,0.0,0.0,0.0,-0.0063675972633063,60.0,-4.175464153289795,-0.0,-7.075675512169255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.561011393088847e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001006820602924,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,7.436342275468633e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001006820602924,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0004775923152919,290.66650390625,294.1499938964844,284.25,284.1593017578125,283.7767639160156,284.2485656738281,290.2172546386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018718467094,0.0070070503279566,-0.0059883319772779,-0.0129945762455463,0.0,0.0,0.0,-0.0063675972633063,60.0,-4.175464153289795,-0.0,-7.075675512169255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.558029705658556e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001006506645353,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,7.434023427776992e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001006506645353,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0004774433909915,290.6625671386719,294.1499938964844,284.25,284.1457824707031,283.7851867675781,284.2489013671875,290.2142333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184007696807,0.0069747329689562,-0.0059563321992754,-0.0129302712157368,0.0,0.0,0.0,-0.0063604256138205,60.0,-4.172075271606445,-0.0,-7.071262331237449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.558029705658556e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001006506645353,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,7.434023427776992e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001006506645353,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0004774433909915,290.6625671386719,294.1499938964844,284.25,284.1457824707031,283.7851867675781,284.2489013671875,290.2142333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184007696807,0.0069747329689562,-0.0059563321992754,-0.0129302712157368,0.0,0.0,0.0,-0.0063604256138205,60.0,-4.172075271606445,-0.0,-7.071262331237449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.554786811349912e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001006165184662,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,7.431501580867916e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001006165111903,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0004772813990712,290.6586608886719,294.1499938964844,284.25,284.1318359375,283.79345703125,284.2491760253906,290.2112121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180552490055,0.0069395811296999,-0.0059215258806943,-0.0128603260964155,0.0,0.0,0.0,-0.0063526253215968,60.0,-4.1685662269592285,-0.0,-7.066464036142861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.554786811349912e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001006165184662,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,7.431501580867916e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001006165111903,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0004772813990712,290.6586608886719,294.1499938964844,284.25,284.1318359375,283.79345703125,284.2491760253906,290.2112121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180552490055,0.0069395811296999,-0.0059215258806943,-0.0128603260964155,0.0,0.0,0.0,-0.0063526253215968,60.0,-4.1685662269592285,-0.0,-7.066464036142861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,9.551357652526347e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001005804006126,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,7.428834214806557e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001005804006126,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004771100939251,290.6547546386719,294.1499938964844,284.25,284.1176147460937,283.80157470703125,284.2493591308594,290.20819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176898213103,0.0069024097174406,-0.0058847200125455,-0.0127863623201847,0.0,0.0,0.0,-0.0063443765975534,60.0,-4.164973258972168,-0.0,-7.06139147155227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,9.551357652526347e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001005804006126,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,7.428834214806557e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001005804006126,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004771100939251,290.6547546386719,294.1499938964844,284.25,284.1176147460937,283.80157470703125,284.2493591308594,290.20819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176898213103,0.0069024097174406,-0.0058847200125455,-0.0127863623201847,0.0,0.0,0.0,-0.0063443765975534,60.0,-4.164973258972168,-0.0,-7.06139147155227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.549533569952472e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0001005611993605,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.427416130667552e-05,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001005611993605,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0004770189989358,290.6528015136719,294.1499938964844,284.25,284.11041259765625,283.8055419921875,284.2494201660156,290.2066955566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174954077228,0.0068826442584395,-0.0058651487343013,-0.0127470316365361,0.0,0.0,0.0,-0.006339990068227,60.0,-4.1631269454956055,-0.0,-7.05869496187006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,9.547715308144689e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.00010054204904,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.426000956911594e-05,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.00010054204904,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0004769281367771,290.6508483886719,294.1499938964844,284.25,284.1031799316406,283.8095092773437,284.24951171875,290.2051696777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017301576212,0.0068629304878413,-0.0058456291444599,-0.0127078061923384,0.0,0.0,0.0,-0.0063356151804327,60.0,-4.161276817321777,-0.0,-7.056006268157945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.543893247609958e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001005017984425,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,7.4230287282262e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001005017984425,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0004767372447531,290.6469421386719,294.1499938964844,284.25,284.08856201171875,283.8172912597656,284.2496032714844,290.2021789550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168943554162,0.0068215047940611,-0.0058046104386448,-0.0126253757625818,0.0,0.0,0.0,-0.0063264230266213,60.0,-4.157509803771973,-0.0,-7.050358163951388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.543893247609958e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001005017984425,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,7.4230287282262e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001005017984425,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0004767372447531,290.6469421386719,294.1499938964844,284.25,284.08856201171875,283.8172912597656,284.2496032714844,290.2021789550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168943554162,0.0068215047940611,-0.0058046104386448,-0.0126253757625818,0.0,0.0,0.0,-0.0063264230266213,60.0,-4.157509803771973,-0.0,-7.050358163951388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.539927850710228e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001004600489977,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,7.419944449793547e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001004600417218,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.000476539164083,290.64306640625,294.1499938964844,284.25,284.07391357421875,283.8249816894531,284.24969482421875,290.1991577148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164718842133,0.0067785247229039,-0.0057620527222752,-0.0125398533418774,0.0,0.0,0.0,-0.0063168853521347,60.0,-4.153676986694336,-0.0,-7.044499739095046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.539927850710228e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001004600489977,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,7.419944449793547e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001004600417218,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.000476539164083,290.64306640625,294.1499938964844,284.25,284.07391357421875,283.8249816894531,284.24969482421875,290.1991577148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164718842133,0.0067785247229039,-0.0057620527222752,-0.0125398533418774,0.0,0.0,0.0,-0.0063168853521347,60.0,-4.153676986694336,-0.0,-7.044499739095046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.535811841487885e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001004166988423,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,7.416743028443307e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001004166988423,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0004763335455209,290.6391906738281,294.1499938964844,284.25,284.05926513671875,283.8324890136719,284.249755859375,290.1961364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160332312807,0.0067339069209992,-0.0057178735733032,-0.0124510722234845,0.0,0.0,0.0,-0.0063069839961826,60.0,-4.149775981903076,-0.0,-7.038421756533354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.535811841487885e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001004166988423,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,7.416743028443307e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001004166988423,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0004763335455209,290.6391906738281,294.1499938964844,284.25,284.05926513671875,283.8324890136719,284.249755859375,290.1961364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160332312807,0.0067339069209992,-0.0057178735733032,-0.0124510722234845,0.0,0.0,0.0,-0.0063069839961826,60.0,-4.149775981903076,-0.0,-7.038421756533354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.531577961752193e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.00010037211905,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,7.413449930027127e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.000100372111774,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0004761220770888,290.6353454589844,294.1499938964844,284.25,284.0447082519531,283.8398742675781,284.24981689453125,290.1931457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155820054933,0.0066880187951028,-0.0056724366731941,-0.0123597616329789,0.0,0.0,0.0,-0.0062968009151518,60.0,-4.145823001861572,-0.0,-7.032172533172344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.531577961752193e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.00010037211905,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,7.413449930027127e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.000100372111774,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0004761220770888,290.6353454589844,294.1499938964844,284.25,284.0447082519531,283.8398742675781,284.24981689453125,290.1931457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155820054933,0.0066880187951028,-0.0056724366731941,-0.0123597616329789,0.0,0.0,0.0,-0.0062968009151518,60.0,-4.145823001861572,-0.0,-7.032172533172344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
