time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,9.529450471745804e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001003497163765,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.411795377265662e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001003497091005,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0004760157898999,290.6334228515625,294.1499938964844,284.25,284.0375061035156,283.84356689453125,284.2498474121094,290.1916198730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015355461277,0.0066649597138166,-0.0056496043689548,-0.0123138781636953,0.0,0.0,0.0,-0.0062916842289268,60.0,-4.143843173980713,-0.0,-7.029033355365756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,9.527237853035332e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001003264114842,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,7.410074613289908e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,0.0001003264114842,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0004759052826557,290.6315002441406,294.1499938964844,284.25,284.0303649902344,283.8471374511719,284.2498474121094,290.19012451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015119603835,0.0066409772261977,-0.0056258575059473,-0.012266157194972,0.0,0.0,0.0,-0.0062863621860742,60.0,-4.141826629638672,-0.0,-7.02576983258041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.522787877358496e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001002795543172,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.40661344025284e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001002795470412,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004756829875987,290.6276550292969,294.1499938964844,284.25,284.0162658691406,283.854248046875,284.2498779296875,290.1871337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146453278139,0.006592740304768,-0.0055780946277081,-0.012170173227787,0.0,0.0,0.0,-0.0062756580300629,60.0,-4.1377787590026855,-0.0,-7.019206549330195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.522787877358496e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001002795543172,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.40661344025284e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001002795470412,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004756829875987,290.6276550292969,294.1499938964844,284.25,284.0162658691406,283.854248046875,284.2498779296875,290.1871337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146453278139,0.006592740304768,-0.0055780946277081,-0.012170173227787,0.0,0.0,0.0,-0.0062756580300629,60.0,-4.1377787590026855,-0.0,-7.019206549330195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,9.518267324892804e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001002319477265,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,7.403097697533667e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001002319477265,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0004754571709781,290.6238098144531,294.1499938964844,284.25,284.0025329589844,283.8612365722656,284.2499084472656,290.1841125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141637176275,0.0065437438897788,-0.0055295801721513,-0.0120726777240633,0.0,0.0,0.0,-0.0062647853046655,60.0,-4.133701801300049,-0.0,-7.01254379009697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,9.518267324892804e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001002319477265,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,7.403097697533667e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001002319477265,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0004754571709781,290.6238098144531,294.1499938964844,284.25,284.0025329589844,283.8612365722656,284.2499084472656,290.1841125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141637176275,0.0065437438897788,-0.0055295801721513,-0.0120726777240633,0.0,0.0,0.0,-0.0062647853046655,60.0,-4.133701801300049,-0.0,-7.01254379009697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,9.51367837842554e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.000100183620816,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.399528112728149e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000100183620816,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0004752279201056,290.6199951171875,294.1499938964844,284.25,283.9892578125,283.8680725097656,284.2499389648437,290.1811218261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136746568605,0.0064939963631331,-0.0054803220555186,-0.01197368837893,0.0,0.0,0.0,-0.0062537458725273,60.0,-4.129597187042236,-0.0,-7.005782265423477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,9.51367837842554e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.000100183620816,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.399528112728149e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000100183620816,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0004752279201056,290.6199951171875,294.1499938964844,284.25,283.9892578125,283.8680725097656,284.2499389648437,290.1811218261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136746568605,0.0064939963631331,-0.0054803220555186,-0.01197368837893,0.0,0.0,0.0,-0.0062537458725273,60.0,-4.129597187042236,-0.0,-7.005782265423477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.509037045063452e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001001347482088,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,7.395918510155752e-05,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001001347482088,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.000474996108096,290.6161804199219,294.1499938964844,284.25,283.9764709472656,283.87481689453125,284.2499389648437,290.1781311035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131801245734,0.0064436914399266,-0.0054305111989378,-0.0118735879659652,0.0,0.0,0.0,-0.006242583040148,60.0,-4.125471591949463,-0.0,-6.998948265390936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.509037045063452e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001001347482088,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,7.395918510155752e-05,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001001347482088,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.000474996108096,290.6161804199219,294.1499938964844,284.25,283.9764709472656,283.87481689453125,284.2499389648437,290.1781311035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131801245734,0.0064436914399266,-0.0054305111989378,-0.0118735879659652,0.0,0.0,0.0,-0.006242583040148,60.0,-4.125471591949463,-0.0,-6.998948265390936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.506699279882014e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001001101336441,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.394100248347968e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001001101336441,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0004748793435283,290.6142578125,294.1499938964844,284.25,283.9703063964844,283.87811279296875,284.2499389648437,290.1766357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129309957847,0.0064183548092842,-0.0054054236970841,-0.011823171749711,0.0,0.0,0.0,-0.006236960645765,60.0,-4.123402118682861,-0.0,-6.995507817464387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.504357149126008e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001000854681478,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,7.392278348561376e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001000854681478,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.000474762317026,290.61236572265625,294.1499938964844,284.25,283.9642944335937,283.8813781738281,284.2499694824219,290.1751403808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126814013347,0.0063929655589163,-0.0053802840411663,-0.0117726512253284,0.0,0.0,0.0,-0.0062313266098499,60.0,-4.121331214904785,-0.0,-6.992060264110479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,9.49966488406062e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001000360498437,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,7.388628728222102e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001000360498437,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0004745279147755,290.6085510253906,294.1499938964844,284.25,283.95281982421875,283.8878479003906,284.2499694824219,290.1721496582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121813975274,0.0063420999795198,-0.0053299185819923,-0.0116714350879192,0.0,0.0,0.0,-0.0062200389802455,60.0,-4.1171875,-0.0,-6.98515734143257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,9.49966488406062e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001000360498437,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,7.388628728222102e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001000360498437,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0004745279147755,290.6085510253906,294.1499938964844,284.25,283.95281982421875,283.8878479003906,284.2499694824219,290.1721496582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121813975274,0.0063420999795198,-0.0053299185819923,-0.0116714350879192,0.0,0.0,0.0,-0.0062200389802455,60.0,-4.1171875,-0.0,-6.98515734143257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,9.494972618995234e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.998664609156548e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,7.384979107882828e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,9.998663881560788e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004742935416288,290.6047668457031,294.1499938964844,284.25,283.94207763671875,283.8941955566406,284.2499694824219,290.1691589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116815101355,0.0062912437133491,-0.0052795619703829,-0.0115702375769615,0.0,0.0,0.0,-0.0062087541446089,60.0,-4.113047122955322,-0.0,-6.978258682011075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,9.494972618995234e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.998664609156548e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,7.384979107882828e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,9.998663881560788e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004742935416288,290.6047668457031,294.1499938964844,284.25,283.94207763671875,283.8941955566406,284.2499694824219,290.1691589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116815101355,0.0062912437133491,-0.0052795619703829,-0.0115702375769615,0.0,0.0,0.0,-0.0062087541446089,60.0,-4.113047122955322,-0.0,-6.978258682011075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.490303636994212e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.993747517000884e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.381347677437589e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,9.993747517000884e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004740603326354,290.6009826660156,294.1499938964844,284.25,283.9322204589844,283.9004211425781,284.2499694824219,290.1661682128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101118395105,0.0062406328506767,-0.0052294488996267,-0.0114695280790328,0.0,0.0,0.0,-0.0061975233256816,60.0,-4.108917713165283,-0.0,-6.971396260269104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.490303636994212e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.993747517000884e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.381347677437589e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,9.993747517000884e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004740603326354,290.6009826660156,294.1499938964844,284.25,283.9322204589844,283.9004211425781,284.2499694824219,290.1661682128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101118395105,0.0062406328506767,-0.0052294488996267,-0.0114695280790328,0.0,0.0,0.0,-0.0061975233256816,60.0,-4.108917713165283,-0.0,-6.971396260269104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.485681221121922e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.988879901356996e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,7.37775262678042e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.988879901356996e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0004738294228445,290.59722900390625,294.1499938964844,284.25,283.9233093261719,283.9065856933594,284.2499694824219,290.1631774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106913978233,0.0061905276961624,-0.0051798364147543,-0.0113698244094848,0.0,0.0,0.0,-0.0061864047311246,60.0,-4.104809284210205,-0.0,-6.964606313886179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.485681221121922e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.988879901356996e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,7.37775262678042e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.988879901356996e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0004738294228445,290.59722900390625,294.1499938964844,284.25,283.9233093261719,283.9065856933594,284.2499694824219,290.1631774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106913978233,0.0061905276961624,-0.0051798364147543,-0.0113698244094848,0.0,0.0,0.0,-0.0061864047311246,60.0,-4.104809284210205,-0.0,-6.964606313886179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,9.483395842835308e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.986473014578225e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,7.375975110335276e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,9.986473014578225e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0004737152485176,290.5953369140625,294.1499938964844,284.25,283.9192199707031,283.9096069335937,284.2499694824219,290.16168212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104478569701,0.0061657545156776,-0.0051553063094615,-0.0113205285742878,0.0,0.0,0.0,-0.0061809075996279,60.0,-4.102766990661621,-0.0,-6.961250420545184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.48114466154948e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,9.984102507587522e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,7.374223787337542e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,9.984102507587522e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0004736028204206,290.5934753417969,294.1499938964844,284.25,283.9154052734375,283.91259765625,284.25,290.1601867675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102080414071,0.0061413538642227,-0.0051311454735696,-0.0112719740718603,0.0,0.0,0.0,-0.0061754928901791,60.0,-4.100739479064941,-0.0,-6.957945686281164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.476696141064168e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.979418246075512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,7.370764069491997e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.979418246075512e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0004733806126751,290.5896911621094,294.1499938964844,284.25,283.9085998535156,283.9185485839844,284.25,290.1571960449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097339982166,0.0060931369662284,-0.0050834030844271,-0.0111760282889008,0.0,0.0,0.0,-0.0061647929251194,60.0,-4.096706390380859,-0.0,-6.951417930167737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.476696141064168e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.979418246075512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,7.370764069491997e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.979418246075512e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0004733806126751,290.5896911621094,294.1499938964844,284.25,283.9085998535156,283.9185485839844,284.25,290.1571960449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097339982166,0.0060931369662284,-0.0050834030844271,-0.0111760282889008,0.0,0.0,0.0,-0.0061647929251194,60.0,-4.096706390380859,-0.0,-6.951417930167737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.050000000745058,9.472499368712306e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.050000000745058,9.974998829420656e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.050000000745058,7.367500074906275e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.050000000745058,9.974998829420656e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.050000000745058,0.0004731709777843,290.5859680175781,291.1499938964844,284.25,283.9029846191406,283.9243469238281,284.25,290.1542358398437,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010092868469655,0.0060476437211036,-0.0050383573397994,-0.011085501872003,0.0,0.0,0.0,-0.0061546983197331,60.0,-4.092774391174316,-0.0,-6.94526178790511e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.050000000745058,9.472499368712306e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.050000000745058,9.974998829420656e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.050000000745058,7.367500074906275e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.050000000745058,9.974998829420656e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.050000000745058,0.0004731709777843,290.5859680175781,291.1499938964844,284.25,283.9029846191406,283.9243469238281,284.25,290.1542358398437,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010092868469655,0.0060476437211036,-0.0050383573397994,-0.011085501872003,0.0,0.0,0.0,-0.0061546983197331,60.0,-4.092774391174316,-0.0,-6.94526178790511e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.6350947022438049,0.050000000745058,0.0408305637538433,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.6350947022438049,0.050000000745058,0.0429965481162071,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.6350947022438049,0.050000000745058,0.0317571051418781,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.6350947022438049,0.050000000745058,0.0429965481162071,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31805419921875,0.6350947022438049,0.050000000745058,0.2039571106433868,290.25567626953125,291.1499938964844,284.25,283.9006042480469,290.8533020019531,294.60601806640625,290.1484680175781,1.0,0.1096866726875305,0.0097657674923539,1.0,1.0,1.0,-0.4353694319725036,0.1868220716714859,0.2485473453998565,0.0659241676330566,0.0,0.0,0.0,10.245077133178713,60.0,180.0259552001953,-0.0,12.271785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.6321302056312561,0.050000000745058,0.0452225767076015,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.6321302056312561,0.050000000745058,0.047621551901102,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.6321302056312561,0.050000000745058,0.0351731143891811,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.6321302056312561,0.050000000745058,0.047621551901102,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.6321302056312561,0.050000000745058,0.2258961349725723,290.2363586425781,291.1499938964844,284.25,283.89849853515625,291.68560791015625,297.1474609375,290.3305969238281,1.0,0.1210485026240348,0.0195315349847078,1.0,1.0,1.0,-0.4818763136863708,0.2065164446830749,0.2753598690032959,0.0745652094483375,0.0,0.0,0.0,12.570335388183594,60.0,391.9299926757813,-0.0,16.66407585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.0456763878464698,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.048099435865879,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.0355260781943798,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.048099435865879,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.2281630039215088,290.5697326660156,291.1499938964844,284.25,283.8949279785156,291.6800231933594,297.23663330078125,290.6314392089844,1.0,0.1405325233936309,0.0390630699694156,1.0,1.0,1.0,-0.4866916239261627,0.208428680896759,0.2782629132270813,0.0757519900798797,0.0,0.0,0.0,20.06609344482422,60.0,382.982666015625,-0.0,23.164884567260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.0456763878464698,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.048099435865879,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.0355260781943798,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.048099435865879,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.571674108505249,0.050000000745058,0.2281630039215088,290.5697326660156,291.1499938964844,284.25,283.8949279785156,291.6800231933594,297.23663330078125,290.6314392089844,1.0,0.1405325233936309,0.0390630699694156,1.0,1.0,1.0,-0.4866916239261627,0.208428680896759,0.2782629132270813,0.0757519900798797,0.0,0.0,0.0,20.06609344482422,60.0,382.982666015625,-0.0,23.164884567260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.5498508810997009,0.050000000745058,0.0458135791122913,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.5498508810997009,0.050000000745058,0.0482439063489437,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.5498508810997009,0.050000000745058,0.0356327854096889,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.5498508810997009,0.050000000745058,0.0482439063489437,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.5498508810997009,0.050000000745058,0.228848323225975,290.6846008300781,291.1499938964844,284.25,283.8934631347656,291.6728820800781,297.22076416015625,290.73760986328125,1.0,0.1489275693893432,0.048828836530447,1.0,1.0,1.0,-0.4881534278392792,0.2089765518903732,0.2791768908500671,0.0761836543679237,0.0,0.0,0.0,23.72563362121582,60.0,346.30694580078125,-0.0,26.31229591369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762756347656,0.5330123901367188,0.050000000745058,0.0459443405270576,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762756347656,0.5330123901367188,0.050000000745058,0.0483816042542457,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762756347656,0.5330123901367188,0.050000000745058,0.0357344858348369,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762756347656,0.5330123901367188,0.050000000745058,0.0483816042542457,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762756347656,0.5330123901367188,0.050000000745058,0.2295015007257461,290.7861022949219,291.1499938964844,284.25,283.8922119140625,291.6675109863281,297.2073974609375,290.8343811035156,1.0,0.156484380364418,0.2390480637550354,1.0,1.0,1.0,-0.4895468056201935,0.2094911038875579,0.2800557017326355,0.0766120702028274,0.0,0.0,0.0,27.224958419799805,60.0,310.7772827148437,-0.0,29.33887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0461829267442226,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0486328452825546,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0359200537204742,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0486328452825546,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.2306932806968689,290.96453857421875,291.1499938964844,284.25,283.89031982421875,291.6609191894531,297.1875305175781,291.0049133300781,1.0,0.1693189442157745,0.6194865107536316,1.0,1.0,1.0,-0.4920891523361206,0.2104034125804901,0.2816857397556305,0.0774522796273231,0.0,0.0,0.0,33.6106071472168,60.0,247.530990600586,-0.0,34.905399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0461829267442226,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0486328452825546,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0359200537204742,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.0486328452825546,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.510053813457489,0.050000000745058,0.2306932806968689,290.96453857421875,291.1499938964844,284.25,283.89031982421875,291.6609191894531,297.1875305175781,291.0049133300781,1.0,0.1693189442157745,0.6194865107536316,1.0,1.0,1.0,-0.4920891523361206,0.2104034125804901,0.2816857397556305,0.0774522796273231,0.0,0.0,0.0,33.6106071472168,60.0,247.530990600586,-0.0,34.905399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0463866740465164,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0488474033772945,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0360785238444805,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0488474033772945,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.2317110449075698,291.113037109375,291.1499938964844,284.25,283.8891296386719,291.6584777832031,297.17437744140625,291.1460266113281,1.0,0.179491251707077,0.9999250173568726,1.0,1.0,1.0,-0.4942602217197418,0.2111404985189438,0.2831197381019592,0.0782618820667266,0.0,0.0,0.0,39.06519317626953,60.0,195.0940093994141,-0.0,39.7048225402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0463866740465164,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0488474033772945,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0360785238444805,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.0488474033772945,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4958497285842895,0.050000000745058,0.2317110449075698,291.113037109375,291.1499938964844,284.25,283.8891296386719,291.6584777832031,297.17437744140625,291.1460266113281,1.0,0.179491251707077,0.9999250173568726,1.0,1.0,1.0,-0.4942602217197418,0.2111404985189438,0.2831197381019592,0.0782618820667266,0.0,0.0,0.0,39.06519317626953,60.0,195.0940093994141,-0.0,39.7048225402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0465553775429725,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0490250550210475,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0362097397446632,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0490250550210475,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.2325537502765655,291.2340087890625,291.1499938964844,284.25,283.8886108398437,291.6579284667969,297.1658020019531,291.2605285644531,1.0,0.1874650865793228,0.9999549984931946,1.0,0.996705174446106,1.0,-0.4960579872131347,0.2117472290992736,0.2843107581138611,0.0790848657488823,0.0,0.0,0.0,43.58322143554688,48.0,152.4546661376953,-0.0,43.71121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0465553775429725,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0490250550210475,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0362097397446632,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.0490250550210475,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4861325919628143,0.050000000745058,0.2325537502765655,291.2340087890625,291.1499938964844,284.25,283.8886108398437,291.6579284667969,297.1658020019531,291.2605285644531,1.0,0.1874650865793228,0.9999549984931946,1.0,0.996705174446106,1.0,-0.4960579872131347,0.2117472290992736,0.2843107581138611,0.0790848657488823,0.0,0.0,0.0,43.58322143554688,48.0,152.4546661376953,-0.0,43.71121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0465974882245063,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0490694008767604,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0362424924969673,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0490694008767604,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.2327641099691391,291.330810546875,291.1499938964844,284.25,283.8887023925781,291.65948486328125,297.16033935546875,291.3518371582031,1.0,0.1889227479696273,0.9999849796295166,1.0,0.993410348892212,1.0,-0.4965072274208069,0.2117566615343094,0.2847505509853363,0.0797153115272522,0.0,0.0,0.0,44.71674728393555,36.0,118.4130859375,-0.0,44.72052383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
