time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0465974882245063,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0490694008767604,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0362424924969673,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.0490694008767604,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.4838436245918274,0.050000000745058,0.2327641099691391,291.330810546875,291.1499938964844,284.25,283.8887023925781,291.65948486328125,297.16033935546875,291.3518371582031,1.0,0.1889227479696273,0.9999849796295166,1.0,0.993410348892212,1.0,-0.4965072274208069,0.2117566615343094,0.2847505509853363,0.0797153115272522,0.0,0.0,0.0,44.71674728393555,36.0,118.4130859375,-0.0,44.72052383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.4850718677043915,0.050000000745058,0.0465748235583305,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.4850718677043915,0.050000000745058,0.0490455329418182,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.4850718677043915,0.050000000745058,0.0362248606979846,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.4850718677043915,0.050000000745058,0.0490455329418182,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.4850718677043915,0.050000000745058,0.2326508909463882,291.371337890625,291.1499938964844,284.25,283.8889465332031,291.6609802246094,297.1584777832031,291.3900146484375,1.0,0.1877258270978927,1.0,1.0,0.9917629957199096,1.0,-0.4962658286094665,0.211554616689682,0.2847112417221069,0.0799627304077148,0.0,0.0,0.0,44.11454391479492,36.0,104.2826690673828,-0.0,44.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.4875868856906891,0.050000000745058,0.0465289391577243,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.4875868856906891,0.050000000745058,0.0489972122013568,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.4875868856906891,0.050000000745058,0.0361891724169254,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.4875868856906891,0.050000000745058,0.0489972122013568,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.4875868856906891,0.050000000745058,0.2324216812849044,291.4073486328125,291.1499938964844,284.25,283.88934326171875,291.6628112792969,297.1571044921875,291.4239501953125,1.0,0.185447484254837,1.0,1.0,0.9898810386657716,1.0,-0.4957771003246307,0.2112454324960708,0.284531682729721,0.0801789611577987,0.0,0.0,0.0,42.89157104492188,25.0,91.84373474121094,-0.0,43.09528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.0463878810405731,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.048848669975996,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.0360794626176357,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.048848669975996,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.2317170649766922,291.4677429199219,291.1499938964844,284.25,283.8904113769531,291.6673889160156,297.1554260253906,291.4808654785156,1.0,0.1784857362508773,1.0,1.0,0.98611718416214,1.0,-0.4942745268344879,0.2103911191225052,0.2838833928108215,0.0805441513657569,0.0,0.0,0.0,39.12799835205078,25.0,71.41429901123047,-0.0,39.75894546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.0463878810405731,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.048848669975996,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.0360794626176357,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.048848669975996,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.495774507522583,0.050000000745058,0.2317170649766922,291.4677429199219,291.1499938964844,284.25,283.8904113769531,291.6673889160156,297.1554260253906,291.4808654785156,1.0,0.1784857362508773,1.0,1.0,0.98611718416214,1.0,-0.4942745268344879,0.2103911191225052,0.2838833928108215,0.0805441513657569,0.0,0.0,0.0,39.12799835205078,25.0,71.41429901123047,-0.0,39.75894546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0462752170860767,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0487300343811512,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0359918363392353,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0487300343811512,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.2311542928218841,291.51544189453125,291.1499938964844,284.25,283.89190673828125,291.6727905273437,297.15478515625,291.52587890625,1.0,0.1731041222810745,1.0,1.0,0.9823533892631532,1.0,-0.4930734038352966,0.209658607840538,0.2834148108959198,0.0809845775365829,0.0,0.0,0.0,36.12404251098633,25.0,55.93125534057617,-0.0,37.109962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0462752170860767,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0487300343811512,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0359918363392353,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.0487300343811512,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.503159761428833,0.050000000745058,0.2311542928218841,291.51544189453125,291.1499938964844,284.25,283.89190673828125,291.6727905273437,297.15478515625,291.52587890625,1.0,0.1731041222810745,1.0,1.0,0.9823533892631532,1.0,-0.4930734038352966,0.209658607840538,0.2834148108959198,0.0809845775365829,0.0,0.0,0.0,36.12404251098633,25.0,55.93125534057617,-0.0,37.109962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.046190109103918,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0486404076218605,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0359256416559219,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0486404076218605,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.2307291626930236,291.5533752441406,291.1499938964844,284.25,283.89373779296875,291.6787414550781,297.15478515625,291.56170654296875,1.0,0.1688070446252823,1.0,1.0,0.978532373905182,1.0,-0.4921664595603943,0.2090458273887634,0.2831206321716308,0.0815000087022781,0.0,0.0,0.0,33.85714340209961,25.0,44.275535583496094,-0.0,35.11913299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.046190109103918,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0486404076218605,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0359256416559219,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.0486404076218605,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.5094828009605408,0.050000000745058,0.2307291626930236,291.5533752441406,291.1499938964844,284.25,283.89373779296875,291.6787414550781,297.15478515625,291.56170654296875,1.0,0.1688070446252823,1.0,1.0,0.978532373905182,1.0,-0.4921664595603943,0.2090458273887634,0.2831206321716308,0.0815000087022781,0.0,0.0,0.0,33.85714340209961,25.0,44.275535583496094,-0.0,35.11913299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0461235120892524,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0485702790319919,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0358738414943218,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0485702790319919,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.230396494269371,291.58380126953125,291.1499938964844,284.25,283.89581298828125,291.6850280761719,297.1551818847656,291.5905456542969,1.0,0.1653639823198318,1.0,1.0,0.9747113585472108,1.0,-0.4914568662643432,0.2085117846727371,0.2829450666904449,0.0820694491267204,0.0,0.0,0.0,32.08555221557617,25.0,35.50885772705078,-0.0,33.56815719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0461235120892524,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0485702790319919,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0358738414943218,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.0485702790319919,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.5149979591369629,0.050000000745058,0.230396494269371,291.58380126953125,291.1499938964844,284.25,283.89581298828125,291.6850280761719,297.1551818847656,291.5905456542969,1.0,0.1653639823198318,1.0,1.0,0.9747113585472108,1.0,-0.4914568662643432,0.2085117846727371,0.2829450666904449,0.0820694491267204,0.0,0.0,0.0,32.08555221557617,25.0,35.50885772705078,-0.0,33.56815719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.595458984375,0.5174599885940552,0.050000000745058,0.0460958182811737,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.595458984375,0.5174599885940552,0.050000000745058,0.0485411174595356,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.595458984375,0.5174599885940552,0.050000000745058,0.0358523018658161,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.595458984375,0.5174599885940552,0.050000000745058,0.0485411174595356,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.595458984375,0.5174599885940552,0.050000000745058,0.2302581518888473,291.5967102050781,291.1499938964844,284.25,283.8969421386719,291.6882629394531,297.15545654296875,291.602783203125,1.0,0.163910761475563,1.0,1.0,0.9728008508682252,1.0,-0.4911618530750274,0.2082686424255371,0.2828932106494903,0.0823709815740585,0.0,0.0,0.0,31.349750518798828,25.0,32.005184173583984,-0.0,32.925235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.5197476148605347,0.050000000745058,0.0460711121559143,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.5197476148605347,0.050000000745058,0.0485151000320911,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.5197476148605347,0.050000000745058,0.0358330868184566,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.5197476148605347,0.050000000745058,0.0485151000320911,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.5197476148605347,0.050000000745058,0.2301347404718399,291.6083679199219,291.1499938964844,284.25,283.8981018066406,291.6899719238281,297.15576171875,291.61383056640625,1.0,0.16260327398777,1.0,1.0,0.9659255146980286,1.0,-0.4908985793590545,0.2081207036972046,0.2827779054641723,0.0827637612819671,0.0,0.0,0.0,30.69383430480957,25.0,28.72679901123047,-0.0,32.35273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0460294336080551,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0484712123870849,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0358006730675697,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0484712123870849,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.2299265563488006,291.62799072265625,291.1499938964844,284.25,283.9005126953125,291.6915283203125,297.15643310546875,291.6322326660156,1.0,0.1603745371103286,1.0,1.0,0.9521749019622804,1.0,-0.4904544949531555,0.2078873515129089,0.2825671434402466,0.0836016312241554,0.0,0.0,0.0,29.58905982971192,25.0,22.545164108276367,-0.0,31.3897647857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0460294336080551,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0484712123870849,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0358006730675697,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.0484712123870849,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5238137245178223,0.050000000745058,0.2299265563488006,291.62799072265625,291.1499938964844,284.25,283.9005126953125,291.6915283203125,297.15643310546875,291.6322326660156,1.0,0.1603745371103286,1.0,1.0,0.9521749019622804,1.0,-0.4904544949531555,0.2078873515129089,0.2825671434402466,0.0836016312241554,0.0,0.0,0.0,29.58905982971192,25.0,22.545164108276367,-0.0,31.3897647857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.045996144413948,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0484361536800861,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0357747785747051,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0484361536800861,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.2297602593898773,291.6431884765625,291.1499938964844,284.25,283.9029846191406,291.69244384765625,297.15704345703125,291.646484375,1.0,0.158573642373085,1.0,1.0,0.938424289226532,1.0,-0.4900998175144195,0.2077185809612274,0.2823812365531921,0.0844908282160759,0.0,0.0,0.0,28.708600997924805,25.0,17.504642486572266,-0.0,30.623464584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.045996144413948,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0484361536800861,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0357747785747051,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.0484361536800861,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.5272611975669861,0.050000000745058,0.2297602593898773,291.6431884765625,291.1499938964844,284.25,283.9029846191406,291.69244384765625,297.15704345703125,291.646484375,1.0,0.158573642373085,1.0,1.0,0.938424289226532,1.0,-0.4900998175144195,0.2077185809612274,0.2823812365531921,0.0844908282160759,0.0,0.0,0.0,28.708600997924805,25.0,17.504642486572266,-0.0,30.623464584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0459693893790245,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0484079793095588,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0357539691030979,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0484079793095588,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.2296266257762909,291.6547546386719,291.1499938964844,284.25,283.90545654296875,291.6875,297.157470703125,291.6571044921875,1.0,0.1571140736341476,1.0,1.0,0.9159876704216005,1.0,-0.4898147881031036,0.207826629281044,0.2819881439208984,0.0856411680579185,0.0,0.0,0.0,28.003028869628903,25.0,12.42722511291504,-0.0,30.01012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0459693893790245,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0484079793095588,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0357539691030979,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.0484079793095588,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.5301682949066162,0.050000000745058,0.2296266257762909,291.6547546386719,291.1499938964844,284.25,283.90545654296875,291.6875,297.157470703125,291.6571044921875,1.0,0.1571140736341476,1.0,1.0,0.9159876704216005,1.0,-0.4898147881031036,0.207826629281044,0.2819881439208984,0.0856411680579185,0.0,0.0,0.0,28.003028869628903,25.0,12.42722511291504,-0.0,30.01012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0459478795528411,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0483853295445442,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0357372388243675,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0483853295445442,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.229519173502922,291.6622009277344,291.1499938964844,284.25,283.90789794921875,291.67889404296875,297.1576843261719,291.6635131835937,1.0,0.155933678150177,1.0,1.0,0.8935511112213135,1.0,-0.4895856082439422,0.2080711424350738,0.2815144956111908,0.0869095996022224,0.0,0.0,0.0,27.43766975402832,25.0,7.110287666320801,-0.0,29.51912879943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0459478795528411,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0483853295445442,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0357372388243675,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.0483853295445442,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.5325981378555298,0.050000000745058,0.229519173502922,291.6622009277344,291.1499938964844,284.25,283.90789794921875,291.67889404296875,297.1576843261719,291.6635131835937,1.0,0.155933678150177,1.0,1.0,0.8935511112213135,1.0,-0.4895856082439422,0.2080711424350738,0.2815144956111908,0.0869095996022224,0.0,0.0,0.0,27.43766975402832,25.0,7.110287666320801,-0.0,29.51912879943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.5336577892303467,0.050000000745058,0.0459387265145778,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.5336577892303467,0.050000000745058,0.0483756922185421,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.5336577892303467,0.050000000745058,0.0357301197946071,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.5336577892303467,0.050000000745058,0.0483756922185421,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.5336577892303467,0.050000000745058,0.2294734567403793,291.6644287109375,291.1499938964844,284.25,283.9090576171875,291.67333984375,297.15771484375,291.665283203125,1.0,0.1554299592971801,1.0,1.0,0.8823328018188477,1.0,-0.4894881248474121,0.2082481235265731,0.2812400162220001,0.0875903517007827,0.0,0.0,0.0,27.19783592224121,25.0,4.546795845031738,-0.0,29.310964584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5346266627311707,0.050000000745058,0.0459304749965667,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5346266627311707,0.050000000745058,0.048367004841566,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5346266627311707,0.050000000745058,0.0357237048447132,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5346266627311707,0.050000000745058,0.048367004841566,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5346266627311707,0.050000000745058,0.2294322401285171,291.665771484375,291.1499938964844,284.25,283.91015625,291.6666564941406,297.15771484375,291.6661682128906,1.0,0.1549752354621887,1.0,1.0,0.8708676099777222,1.0,-0.4894002377986908,0.2084742039442062,0.2809260189533233,0.0883138626813888,0.0,0.0,0.0,26.98206901550293,25.0,1.9666167497634888,-0.0,29.123750686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0459163077175617,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0483520850539207,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0357126854360103,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0483520850539207,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.2293614596128463,291.6655578613281,291.1499938964844,284.25,283.9122619628906,291.6496887207031,297.1575012207031,291.6649780273437,1.0,0.154193565249443,1.0,1.0,0.847937285900116,1.0,-0.4892492890357971,0.2090685069561004,0.2801807820796966,0.0898812636733055,0.0,0.0,0.0,26.612777709960938,25.0,-3.392239570617676,-0.0,28.80347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0459163077175617,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0483520850539207,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0357126854360103,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.0483520850539207,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656494140625,0.5363208651542664,0.050000000745058,0.2293614596128463,291.6655578613281,291.1499938964844,284.25,283.9122619628906,291.6496887207031,297.1575012207031,291.6649780273437,1.0,0.154193565249443,1.0,1.0,0.847937285900116,1.0,-0.4892492890357971,0.2090685069561004,0.2801807820796966,0.0898812636733055,0.0,0.0,0.0,26.612777709960938,25.0,-3.392239570617676,-0.0,28.80347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0459047704935073,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0483399331569671,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.035703707486391,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0483399331569671,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.2293038219213485,291.66131591796875,291.1499938964844,284.25,283.9140625,291.6272888183594,297.1571350097656,291.65966796875,1.0,0.1535571068525314,1.0,1.0,0.8250069618225098,1.0,-0.4891263842582702,0.2098815292119979,0.2792448401451111,0.0916330963373184,0.0,0.0,0.0,26.313575744628903,25.0,-9.141029357910156,-0.0,28.54412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0459047704935073,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0483399331569671,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.035703707486391,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.0483399331569671,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615905761719,0.5377295017242432,0.050000000745058,0.2293038219213485,291.66131591796875,291.1499938964844,284.25,283.9140625,291.6272888183594,297.1571350097656,291.65966796875,1.0,0.1535571068525314,1.0,1.0,0.8250069618225098,1.0,-0.4891263842582702,0.2098815292119979,0.2792448401451111,0.0916330963373184,0.0,0.0,0.0,26.313575744628903,25.0,-9.141029357910156,-0.0,28.54412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0458953492343425,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0483300127089023,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0356963835656642,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0483300127089023,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.2292567640542984,291.6527404785156,291.1499938964844,284.25,283.9155578613281,291.598876953125,297.15655517578125,291.6499328613281,1.0,0.1530384868383407,1.0,1.0,0.8025202751159668,1.0,-0.4890260398387909,0.2109291106462478,0.2780969440937042,0.0935786217451095,0.0,0.0,0.0,26.07073402404785,25.0,-15.398662567138672,-0.0,28.33372688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0458953492343425,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0483300127089023,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0356963835656642,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.0483300127089023,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532287597656,0.5388990640640259,0.050000000745058,0.2292567640542984,291.6527404785156,291.1499938964844,284.25,283.9155578613281,291.598876953125,297.15655517578125,291.6499328613281,1.0,0.1530384868383407,1.0,1.0,0.8025202751159668,1.0,-0.4890260398387909,0.2109291106462478,0.2780969440937042,0.0935786217451095,0.0,0.0,0.0,26.07073402404785,25.0,-15.398662567138672,-0.0,28.33372688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0458876751363277,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0483219325542449,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0356904156506061,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0483219325542449,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.2292184382677078,291.6391906738281,291.1499938964844,284.25,283.9166259765625,291.5627746582031,297.1558532714844,291.6351013183594,1.0,0.1526174992322921,1.0,1.0,0.7800335884094238,1.0,-0.4889443218708038,0.212281584739685,0.2766627371311188,0.0957810655236244,0.0,0.0,0.0,25.874210357666016,25.0,-22.43905639648437,-0.0,28.163555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0458876751363277,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0483219325542449,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0356904156506061,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.0483219325542449,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.5398650169372559,0.050000000745058,0.2292184382677078,291.6391906738281,291.1499938964844,284.25,283.9166259765625,291.5627746582031,297.1558532714844,291.6351013183594,1.0,0.1526174992322921,1.0,1.0,0.7800335884094238,1.0,-0.4889443218708038,0.212281584739685,0.2766627371311188,0.0957810655236244,0.0,0.0,0.0,25.874210357666016,25.0,-22.43905639648437,-0.0,28.163555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312561035156,0.5402831435203552,0.050000000745058,0.0458843819797039,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312561035156,0.5402831435203552,0.050000000745058,0.0483184643089771,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312561035156,0.5402831435203552,0.050000000745058,0.0356878526508808,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312561035156,0.5402831435203552,0.050000000745058,0.0483184643089771,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312561035156,0.5402831435203552,0.050000000745058,0.2292019873857498,291.63037109375,291.1499938964844,284.25,283.9170227050781,291.541259765625,297.1554260253906,291.6255798339844,1.0,0.1524375081062317,1.0,1.0,0.7687902450561523,1.0,-0.4889092445373535,0.2130915969610214,0.2758176624774933,0.0969958305358886,0.0,0.0,0.0,25.79033088684082,25.0,-26.374610900878903,-0.0,28.090961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.540665328502655,0.050000000745058,0.0458813868463039,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.540665328502655,0.050000000745058,0.0483153089880943,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.540665328502655,0.050000000745058,0.0356855243444442,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.540665328502655,0.050000000745058,0.0483153089880943,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.540665328502655,0.050000000745058,0.2291870266199112,291.6201477050781,291.1499938964844,284.25,283.9172668457031,291.5185546875,297.15496826171875,291.6145935058594,1.0,0.1522741615772247,1.0,1.0,0.7582806944847107,1.0,-0.4888773560523987,0.2139358520507812,0.2749415040016174,0.0982304662466049,0.0,0.0,0.0,25.71429252624512,25.0,-30.41852569580078,-0.0,28.0251693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.045876208692789,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0483098588883876,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0356814973056316,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0483098588883876,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.2291611731052398,291.5952453613281,291.1499938964844,284.25,283.9173583984375,291.46630859375,297.1539306640625,291.5881652832031,1.0,0.151992991566658,1.0,1.0,0.7372615933418274,1.0,-0.4888222217559814,0.2159158438444137,0.2729063630104065,0.1009442284703254,0.0,0.0,0.0,25.583526611328125,25.0,-38.98101043701172,-0.0,27.91210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.045876208692789,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0483098588883876,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0356814973056316,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.0483098588883876,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.5413304567337036,0.050000000745058,0.2291611731052398,291.5952453613281,291.1499938964844,284.25,283.9173583984375,291.46630859375,297.1539306640625,291.5881652832031,1.0,0.151992991566658,1.0,1.0,0.7372615933418274,1.0,-0.4888222217559814,0.2159158438444137,0.2729063630104065,0.1009442284703254,0.0,0.0,0.0,25.583526611328125,25.0,-38.98101043701172,-0.0,27.91210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0458719506859779,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0483053736388683,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.035678181797266,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0483053736388683,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.229139894247055,291.5636901855469,291.1499938964844,284.25,283.9168395996094,291.402099609375,297.1527404785156,291.5547790527344,1.0,0.1517631262540817,1.0,1.0,0.7162425518035889,1.0,-0.4887768626213074,0.2183580547571182,0.2704187929630279,0.1040513664484024,0.0,0.0,0.0,25.47668838500977,25.0,-49.02877807617188,-0.0,27.81984138488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
