time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0458719506859779,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0483053736388683,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.035678181797266,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.0483053736388683,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653381347656,0.5418819785118103,0.050000000745058,0.229139894247055,291.5636901855469,291.1499938964844,284.25,283.9168395996094,291.402099609375,297.1527404785156,291.5547790527344,1.0,0.1517631262540817,1.0,1.0,0.7162425518035889,1.0,-0.4887768626213074,0.2183580547571182,0.2704187929630279,0.1040513664484024,0.0,0.0,0.0,25.47668838500977,25.0,-49.02877807617188,-0.0,27.81984138488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0458684414625167,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0483016781508922,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0356754548847675,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0483016781508922,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.2291223555803299,291.5248107910156,291.1499938964844,284.25,283.9156494140625,291.3336181640625,297.1513977050781,291.5140991210937,1.0,0.1515749245882034,1.0,1.0,0.6979455947875977,1.0,-0.4887394905090332,0.2209169417619705,0.2678225636482239,0.1072018593549728,0.0,0.0,0.0,25.38924789428711,25.0,-59.00244140625,-0.0,27.74441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0458684414625167,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0483016781508922,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0356754548847675,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.0483016781508922,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5423389673233032,0.050000000745058,0.2291223555803299,291.5248107910156,291.1499938964844,284.25,283.9156494140625,291.3336181640625,297.1513977050781,291.5140991210937,1.0,0.1515749245882034,1.0,1.0,0.6979455947875977,1.0,-0.4887394905090332,0.2209169417619705,0.2678225636482239,0.1072018593549728,0.0,0.0,0.0,25.38924789428711,25.0,-59.00244140625,-0.0,27.74441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0458655506372451,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0482986345887184,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0356732085347175,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0482986345887184,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.2291079312562942,291.4790344238281,291.1499938964844,284.25,283.91375732421875,291.25390625,297.1498413085937,291.4664611816406,1.0,0.1514210253953933,1.0,1.0,0.6796486377716064,1.0,-0.4887087345123291,0.2239498943090438,0.2647588551044464,0.110745683312416,0.0,0.0,0.0,25.317665100097656,25.0,-69.52409362792969,-0.0,27.68280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0458655506372451,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0482986345887184,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0356732085347175,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.0482986345887184,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.5427171587944031,0.050000000745058,0.2291079312562942,291.4790344238281,291.1499938964844,284.25,283.91375732421875,291.25390625,297.1498413085937,291.4664611816406,1.0,0.1514210253953933,1.0,1.0,0.6796486377716064,1.0,-0.4887087345123291,0.2239498943090438,0.2647588551044464,0.110745683312416,0.0,0.0,0.0,25.317665100097656,25.0,-69.52409362792969,-0.0,27.68280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5428802967071533,0.050000000745058,0.0458643101155757,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5428802967071533,0.050000000745058,0.0482973270118236,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5428802967071533,0.050000000745058,0.0356722399592399,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5428802967071533,0.050000000745058,0.0482973270118236,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5428802967071533,0.050000000745058,0.2291017323732376,291.453125,291.1499938964844,284.25,283.9125061035156,291.20867919921875,297.14898681640625,291.439453125,1.0,0.1513552069664001,1.0,1.0,0.6705001592636108,1.0,-0.4886955022811889,0.2256708592176437,0.2630246579647064,0.1126900687813758,0.0,0.0,0.0,25.28700256347656,25.0,-75.48194122314453,-0.0,27.656471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5430278778076172,0.050000000745058,0.0458631888031959,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5430278778076172,0.050000000745058,0.048296146094799,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5430278778076172,0.050000000745058,0.0356713682413101,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5430278778076172,0.050000000745058,0.048296146094799,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5430278778076172,0.050000000745058,0.2290961295366287,291.4250793457031,291.1499938964844,284.25,283.9110412597656,291.1680908203125,297.1481018066406,291.410400390625,1.0,0.1512957066297531,1.0,1.0,0.6634485721588135,1.0,-0.4886835813522339,0.227113202214241,0.2615703642368316,0.1143355444073677,0.0,0.0,0.0,25.25930976867676,25.0,-80.6202392578125,-0.0,27.632678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.0458612591028213,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.048294112086296,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.0356698669493198,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.048294112086296,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.2290864884853363,291.3646850585937,291.1499938964844,284.25,283.9075012207031,291.0855407714844,297.1461486816406,291.3488464355469,1.0,0.1511934995651245,1.0,1.0,0.6493454575538635,1.0,-0.4886630177497864,0.2302359044551849,0.2584271132946014,0.1177965924143791,0.0,0.0,0.0,25.211658477783203,25.0,-88.27377319335938,-0.0,27.59183692932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.0458612591028213,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.048294112086296,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.0356698669493198,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.048294112086296,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.5432825088500977,0.050000000745058,0.2290864884853363,291.3646850585937,291.1499938964844,284.25,283.9075012207031,291.0855407714844,297.1461486816406,291.3488464355469,1.0,0.1511934995651245,1.0,1.0,0.6493454575538635,1.0,-0.4886630177497864,0.2302359044551849,0.2584271132946014,0.1177965924143791,0.0,0.0,0.0,25.211658477783203,25.0,-88.27377319335938,-0.0,27.59183692932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0458596795797348,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0482924506068229,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0356686413288116,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0482924506068229,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.2290785908699035,291.2991027832031,291.1499938964844,284.25,283.9029846191406,290.9919738769531,297.1440124511719,291.2816467285156,1.0,0.1511098891496658,1.0,1.0,0.6352423429489136,1.0,-0.4886462092399597,0.2337809354066848,0.254865288734436,0.1215857565402984,0.0,0.0,0.0,25.172513961791992,25.0,-96.81253814697266,-0.0,27.558448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0458596795797348,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0482924506068229,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0356686413288116,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.0482924506068229,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.5434914231300354,0.050000000745058,0.2290785908699035,291.2991027832031,291.1499938964844,284.25,283.9029846191406,290.9919738769531,297.1440124511719,291.2816467285156,1.0,0.1511098891496658,1.0,1.0,0.6352423429489136,1.0,-0.4886462092399597,0.2337809354066848,0.254865288734436,0.1215857565402984,0.0,0.0,0.0,25.172513961791992,25.0,-96.81253814697266,-0.0,27.558448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0458584390580654,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0482911430299282,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0356676764786243,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0482911430299282,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.2290723919868469,291.22833251953125,291.1499938964844,284.25,283.8976135253906,290.92364501953125,297.1416931152344,291.21051025390625,1.0,0.1510415226221084,1.0,1.0,0.6268393993377686,1.0,-0.4886330068111419,0.2361651957035064,0.2524678111076355,0.1240542978048324,0.0,0.0,0.0,25.14060401916504,25.0,-99.51438903808594,-0.0,27.53119468688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0458584390580654,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0482911430299282,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0356676764786243,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.0482911430299282,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.5436559319496155,0.050000000745058,0.2290723919868469,291.22833251953125,291.1499938964844,284.25,283.8976135253906,290.92364501953125,297.1416931152344,291.21051025390625,1.0,0.1510415226221084,1.0,1.0,0.6268393993377686,1.0,-0.4886330068111419,0.2361651957035064,0.2524678111076355,0.1240542978048324,0.0,0.0,0.0,25.14060401916504,25.0,-99.51438903808594,-0.0,27.53119468688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0458575002849102,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0482901595532894,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0356669463217258,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0482901595532894,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.229067713022232,291.1586303710937,291.1499938964844,284.25,283.8915100097656,290.8555603027344,297.1392822265625,291.1411437988281,1.0,0.1509861052036285,1.0,1.0,0.6184365153312683,1.0,-0.4886230230331421,0.2387238144874572,0.2498991936445236,0.1264781057834625,0.0,0.0,0.0,25.114595413208008,25.0,-98.59475708007812,-0.0,27.509143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0458575002849102,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0482901595532894,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0356669463217258,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.0482901595532894,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5437805652618408,0.050000000745058,0.229067713022232,291.1586303710937,291.1499938964844,284.25,283.8915100097656,290.8555603027344,297.1392822265625,291.1411437988281,1.0,0.1509861052036285,1.0,1.0,0.6184365153312683,1.0,-0.4886230230331421,0.2387238144874572,0.2498991936445236,0.1264781057834625,0.0,0.0,0.0,25.114595413208008,25.0,-98.59475708007812,-0.0,27.509143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5438300967216492,0.050000000745058,0.0458571314811706,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5438300967216492,0.050000000745058,0.0482897646725177,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5438300967216492,0.050000000745058,0.0356666557490825,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5438300967216492,0.050000000745058,0.0482897646725177,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5438300967216492,0.050000000745058,0.229065865278244,291.1238098144531,291.1499938964844,284.25,283.88818359375,290.8192443847656,297.1380615234375,291.1061706542969,1.0,0.1509624570608139,1.0,1.0,0.6142350435256958,1.0,-0.4886190593242645,0.2400870323181152,0.2485320121049881,0.1276991665363311,0.0,0.0,0.0,25.10344123840332,25.0,-98.79236602783205,-0.0,27.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5438710451126099,0.050000000745058,0.0458568222820758,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5438710451126099,0.050000000745058,0.0482894442975521,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5438710451126099,0.050000000745058,0.0356664173305034,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5438710451126099,0.050000000745058,0.0482894442975521,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5438710451126099,0.050000000745058,0.229064330458641,291.0888061523437,291.1499938964844,284.25,283.8847045898437,290.8008728027344,297.1368408203125,291.0714111328125,1.0,0.1509409248828888,1.0,1.0,0.6132312417030334,1.0,-0.4886157810688019,0.2405257225036621,0.2480900585651397,0.1279532462358474,0.0,0.0,0.0,25.09342193603516,25.0,-96.48678588867188,-0.0,27.49122428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0458563677966594,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0482889600098133,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0356660634279251,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0482889600098133,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.2290620356798172,291.0247802734375,291.1499938964844,284.25,283.8772888183594,290.779052734375,297.1344909667969,291.0101928710937,1.0,0.1509039849042892,1.0,1.0,0.611223578453064,1.0,-0.4886108934879303,0.2413164377212524,0.2472944557666778,0.1282420605421066,0.0,0.0,0.0,25.07619857788086,25.0,-84.0627212524414,-0.0,27.47662734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0458563677966594,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0482889600098133,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0356660634279251,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.0482889600098133,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5439322590827942,0.050000000745058,0.2290620356798172,291.0247802734375,291.1499938964844,284.25,283.8772888183594,290.779052734375,297.1344909667969,291.0101928710937,1.0,0.1509039849042892,1.0,1.0,0.611223578453064,1.0,-0.4886108934879303,0.2413164377212524,0.2472944557666778,0.1282420605421066,0.0,0.0,0.0,25.07619857788086,25.0,-84.0627212524414,-0.0,27.47662734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.045856088399887,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.04828866943717,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.0356658473610878,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.04828866943717,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.2290606647729873,290.9701232910156,291.1499938964844,284.25,283.8692932128906,290.7557678222656,297.13232421875,290.9572448730469,1.0,0.1508738845586776,1.0,1.0,0.6092159152030945,1.0,-0.4886078834533691,0.2421628385782241,0.2464450597763061,0.1284176111221313,0.0,0.0,0.0,25.06209373474121,25.0,-72.92871856689453,-0.0,27.464786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.045856088399887,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.04828866943717,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.0356658473610878,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.04828866943717,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.5439696311950684,0.050000000745058,0.2290606647729873,290.9701232910156,291.1499938964844,284.25,283.8692932128906,290.7557678222656,297.13232421875,290.9572448730469,1.0,0.1508738845586776,1.0,1.0,0.6092159152030945,1.0,-0.4886078834533691,0.2421628385782241,0.2464450597763061,0.1284176111221313,0.0,0.0,0.0,25.06209373474121,25.0,-72.92871856689453,-0.0,27.464786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0458559840917587,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0482885614037513,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0356657654047012,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0482885614037513,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.2290601432323455,290.92333984375,291.1499938964844,284.25,283.8607788085937,290.7725524902344,297.13043212890625,290.9135437011719,1.0,0.1508491933345794,1.0,1.0,0.6127669811248779,1.0,-0.4886067509651184,0.2412803173065185,0.2473264336585998,0.1267113983631134,0.0,0.0,0.0,25.05077362060547,25.0,-55.859622955322266,-0.0,27.45514869689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0458559840917587,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0482885614037513,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0356657654047012,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.0482885614037513,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254455566406,0.5439838767051697,0.050000000745058,0.2290601432323455,290.92333984375,291.1499938964844,284.25,283.8607788085937,290.7725524902344,297.13043212890625,290.9135437011719,1.0,0.1508491933345794,1.0,1.0,0.6127669811248779,1.0,-0.4886067509651184,0.2412803173065185,0.2473264336585998,0.1267113983631134,0.0,0.0,0.0,25.05077362060547,25.0,-55.859622955322266,-0.0,27.45514869689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.0458560176193714,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.048288594931364,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.0356657914817333,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.048288594931364,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.2290603071451187,290.89141845703125,291.1499938964844,284.25,283.8517761230469,290.7950134277344,297.12896728515625,290.8851013183594,1.0,0.1508291065692901,1.0,1.0,0.6163180470466614,1.0,-0.4886070489883423,0.240414097905159,0.2481929510831833,0.1248684823513031,0.0,0.0,0.0,25.041540145874023,25.0,-36.91631317138672,-0.0,27.447364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.0458560176193714,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.048288594931364,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.0356657914817333,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.048288594931364,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5439801812171936,0.050000000745058,0.2290603071451187,290.89141845703125,291.1499938964844,284.25,283.8517761230469,290.7950134277344,297.12896728515625,290.8851013183594,1.0,0.1508291065692901,1.0,1.0,0.6163180470466614,1.0,-0.4886070489883423,0.240414097905159,0.2481929510831833,0.1248684823513031,0.0,0.0,0.0,25.041540145874023,25.0,-36.91631317138672,-0.0,27.447364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5439722537994385,0.050000000745058,0.0458560809493064,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5439722537994385,0.050000000745058,0.0482886582612991,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5439722537994385,0.050000000745058,0.0356658399105072,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5439722537994385,0.050000000745058,0.0482886582612991,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5439722537994385,0.050000000745058,0.2290606200695037,290.880126953125,291.1499938964844,284.25,283.8471374511719,290.8055114746094,297.1283874511719,290.8750305175781,1.0,0.1508205533027649,1.0,1.0,0.6180936098098755,1.0,-0.4886076748371124,0.2400088012218475,0.2485988885164261,0.1239199414849281,0.0,0.0,0.0,25.03759384155273,25.0,-29.13884353637696,-0.0,27.444076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.5439602136611938,0.050000000745058,0.0458561740815639,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.5439602136611938,0.050000000745058,0.0482887588441371,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.5439602136611938,0.050000000745058,0.0356659106910228,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.5439602136611938,0.050000000745058,0.0482887588441371,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.5439602136611938,0.050000000745058,0.2290610820055008,290.8711853027344,291.1499938964844,284.25,283.8423767089844,290.82501220703125,297.1279296875,290.867431640625,1.0,0.1508127450942993,1.0,1.0,0.621499240398407,1.0,-0.4886086583137512,0.2391562014818191,0.249452456831932,0.1224916651844978,0.0,0.0,0.0,25.034074783325195,25.0,-20.74416160583496,-0.0,27.44109916687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0458564311265945,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0482890270650386,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0356661118566989,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0482890270650386,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.2290623635053634,290.862548828125,291.1499938964844,284.25,283.8326110839844,290.8688049316406,297.1274108886719,290.862060546875,1.0,0.1507992446422577,1.0,1.0,0.62831050157547,1.0,-0.4886113405227661,0.2374986112117767,0.2511127293109894,0.1195856481790542,0.0,0.0,0.0,25.027973175048828,25.0,-3.2578933238983154,-0.0,27.43599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0458564311265945,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0482890270650386,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0356661118566989,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.0482890270650386,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86279296875,0.5439266562461853,0.050000000745058,0.2290623635053634,290.862548828125,291.1499938964844,284.25,283.8326110839844,290.8688049316406,297.1274108886719,290.862060546875,1.0,0.1507992446422577,1.0,1.0,0.62831050157547,1.0,-0.4886113405227661,0.2374986112117767,0.2511127293109894,0.1195856481790542,0.0,0.0,0.0,25.027973175048828,25.0,-3.2578933238983154,-0.0,27.43599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0458567701280117,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0482893884181976,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0356663763523101,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0482893884181976,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.2290640622377395,290.8652648925781,291.1499938964844,284.25,283.8225402832031,290.9091796875,297.1274108886719,290.8670654296875,1.0,0.150788202881813,1.0,1.0,0.6351217031478882,1.0,-0.4886148869991302,0.2359844893217086,0.2526304125785827,0.1167060583829879,0.0,0.0,0.0,25.022958755493164,25.0,10.40303897857666,-0.0,27.431888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0458567701280117,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0482893884181976,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0356663763523101,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.0482893884181976,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5438821315765381,0.050000000745058,0.2290640622377395,290.8652648925781,291.1499938964844,284.25,283.8225402832031,290.9091796875,297.1274108886719,290.8670654296875,1.0,0.150788202881813,1.0,1.0,0.6351217031478882,1.0,-0.4886148869991302,0.2359844893217086,0.2526304125785827,0.1167060583829879,0.0,0.0,0.0,25.022958755493164,25.0,10.40303897857666,-0.0,27.431888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0458571799099445,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0482898205518722,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0356666967272758,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0482898205518722,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.2290661185979843,290.87603759765625,291.1499938964844,284.25,283.8122253417969,290.9490051269531,297.1279296875,290.87957763671875,1.0,0.1507791727781295,1.0,1.0,0.6424046158790588,1.0,-0.4886192083358764,0.2344870120286941,0.2541321814060211,0.1137462705373764,0.0,0.0,0.0,25.01885223388672,25.0,20.739974975585938,-0.0,27.42860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0458571799099445,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0482898205518722,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0356666967272758,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.0482898205518722,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.5438283681869507,0.050000000745058,0.2290661185979843,290.87603759765625,291.1499938964844,284.25,283.8122253417969,290.9490051269531,297.1279296875,290.87957763671875,1.0,0.1507791727781295,1.0,1.0,0.6424046158790588,1.0,-0.4886192083358764,0.2344870120286941,0.2541321814060211,0.1137462705373764,0.0,0.0,0.0,25.01885223388672,25.0,20.739974975585938,-0.0,27.42860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0458576455712318,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0482903085649013,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0356670580804348,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0482903085649013,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.2290684282779693,290.8928527832031,291.1499938964844,284.25,283.8016967773437,290.9859924316406,297.12890625,290.897705078125,1.0,0.150771751999855,1.0,1.0,0.6496875286102295,1.0,-0.4886240661144256,0.2331219166517257,0.2555021345615387,0.1108443662524223,0.0,0.0,0.0,25.01544761657715,25.0,28.24109649658203,-0.0,27.425966262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0458576455712318,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0482903085649013,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0356670580804348,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.0482903085649013,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.5437676310539246,0.050000000745058,0.2290684282779693,290.8928527832031,291.1499938964844,284.25,283.8016967773437,290.9859924316406,297.12890625,290.897705078125,1.0,0.150771751999855,1.0,1.0,0.6496875286102295,1.0,-0.4886240661144256,0.2331219166517257,0.2555021345615387,0.1108443662524223,0.0,0.0,0.0,25.01544761657715,25.0,28.24109649658203,-0.0,27.425966262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.543735146522522,0.050000000745058,0.0458578914403915,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.543735146522522,0.050000000745058,0.0482905693352222,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.543735146522522,0.050000000745058,0.03566724807024,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.543735146522522,0.050000000745058,0.0482905693352222,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.543735146522522,0.050000000745058,0.2290696650743484,290.9030456542969,291.1499938964844,284.25,283.79638671875,291.0032653808594,297.12957763671875,290.90838623046875,1.0,0.1507685780525207,1.0,1.0,0.6533290147781372,1.0,-0.4886266589164734,0.2324867397546768,0.2561399340629577,0.1094202101230621,0.0,0.0,0.0,25.01398277282715,25.0,30.948802947998047,-0.0,27.424867630004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
