time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5437019467353821,0.050000000745058,0.0458581447601318,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5437019467353821,0.050000000745058,0.0482908338308334,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5437019467353821,0.050000000745058,0.0356674455106258,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5437019467353821,0.050000000745058,0.0482908338308334,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5437019467353821,0.050000000745058,0.2290709316730499,290.9139709472656,291.1499938964844,284.25,283.791015625,291.0166931152344,297.1303405761719,290.91961669921875,1.0,0.1507657021284103,1.0,1.0,0.6562323570251465,1.0,-0.4886293113231659,0.232037678360939,0.256591647863388,0.1081726625561714,0.0,0.0,0.0,25.012619018554688,25.0,32.600242614746094,-0.0,27.423885345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0458586700260639,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0482913888990879,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0356678552925586,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0482913888990879,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.22907355427742,290.9366455078125,291.1499938964844,284.25,283.7802734375,291.0396728515625,297.13214111328125,290.9424133300781,1.0,0.1507607847452163,1.0,1.0,0.662039041519165,1.0,-0.4886348247528076,0.2312160283327102,0.2574188113212585,0.1057396978139877,0.0,0.0,0.0,25.010251998901367,25.0,33.474853515625,-0.0,27.422250747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0458586700260639,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0482913888990879,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0356678552925586,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.0482913888990879,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.5436331629753113,0.050000000745058,0.22907355427742,290.9366455078125,291.1499938964844,284.25,283.7802734375,291.0396728515625,297.13214111328125,290.9424133300781,1.0,0.1507607847452163,1.0,1.0,0.662039041519165,1.0,-0.4886348247528076,0.2312160283327102,0.2574188113212585,0.1057396978139877,0.0,0.0,0.0,25.010251998901367,25.0,33.474853515625,-0.0,27.422250747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0458592101931571,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0482919551432132,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0356682725250721,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0482919551432132,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.2290762364864349,290.9595031738281,291.1499938964844,284.25,283.7694702148437,291.0610046386719,297.1342468261719,290.9652709960937,1.0,0.1507567763328552,1.0,1.0,0.6678457856178284,1.0,-0.4886404871940613,0.2304581403732299,0.2581823468208313,0.103373073041439,0.0,0.0,0.0,25.00829696655273,25.0,33.19901657104492,-0.0,27.42097854614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0458592101931571,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0482919551432132,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0356682725250721,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.0482919551432132,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9583740234375,0.543562650680542,0.050000000745058,0.2290762364864349,290.9595031738281,291.1499938964844,284.25,283.7694702148437,291.0610046386719,297.1342468261719,290.9652709960937,1.0,0.1507567763328552,1.0,1.0,0.6678457856178284,1.0,-0.4886404871940613,0.2304581403732299,0.2581823468208313,0.103373073041439,0.0,0.0,0.0,25.00829696655273,25.0,33.19901657104492,-0.0,27.42097854614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0458597429096698,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0482925176620483,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0356686897575855,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0482925176620483,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.2290789186954498,290.98175048828125,291.1499938964844,284.25,283.7586669921875,291.0716247558594,297.1365661621094,290.9870300292969,1.0,0.1507535874843597,1.0,1.0,0.6715449690818787,1.0,-0.4886461198329925,0.2301575541496276,0.2584885656833648,0.1014895290136337,0.0,0.0,0.0,25.006635665893555,25.0,30.45938491821289,-0.0,27.42001914978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0458597429096698,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0482925176620483,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0356686897575855,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.0482925176620483,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806823730469,0.5434925556182861,0.050000000745058,0.2290789186954498,290.98175048828125,291.1499938964844,284.25,283.7586669921875,291.0716247558594,297.1365661621094,290.9870300292969,1.0,0.1507535874843597,1.0,1.0,0.6715449690818787,1.0,-0.4886461198329925,0.2301575541496276,0.2584885656833648,0.1014895290136337,0.0,0.0,0.0,25.006635665893555,25.0,30.45938491821289,-0.0,27.42001914978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0458602719008922,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0482930727303028,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0356690995395183,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0482930727303028,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.2290815562009811,291.0014343261719,291.1499938964844,284.25,283.7479553222656,291.0802307128906,297.138916015625,291.0060729980469,1.0,0.1507510542869568,1.0,1.0,0.6752442121505737,1.0,-0.4886516630649566,0.2298813015222549,0.2587703764438629,0.0996806770563125,0.0,0.0,0.0,25.00528335571289,25.0,26.78492546081543,-0.0,27.41931533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0458602719008922,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0482930727303028,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0356690995395183,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.0482930727303028,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543423593044281,0.050000000745058,0.2290815562009811,291.0014343261719,291.1499938964844,284.25,283.7479553222656,291.0802307128906,297.138916015625,291.0060729980469,1.0,0.1507510542869568,1.0,1.0,0.6752442121505737,1.0,-0.4886516630649566,0.2298813015222549,0.2587703764438629,0.0996806770563125,0.0,0.0,0.0,25.00528335571289,25.0,26.78492546081543,-0.0,27.41931533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5433899164199829,0.050000000745058,0.0458605289459228,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5433899164199829,0.050000000745058,0.0482933446764946,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5433899164199829,0.050000000745058,0.0356693007051944,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5433899164199829,0.050000000745058,0.0482933446764946,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5433899164199829,0.050000000745058,0.2290828377008438,291.0104064941406,291.1499938964844,284.25,283.7426452636719,291.08447265625,297.1400146484375,291.01483154296875,1.0,0.150749996304512,1.0,1.0,0.6770938038825989,1.0,-0.4886543750762939,0.2297450304031372,0.2589093446731567,0.0988030061125755,0.0,0.0,0.0,25.00470542907715,25.0,25.12879180908203,-0.0,27.419038772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.5433571934700012,0.050000000745058,0.0458607785403728,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.5433571934700012,0.050000000745058,0.0482936091721057,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.5433571934700012,0.050000000745058,0.0356694944202899,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.5433571934700012,0.050000000745058,0.0482936091721057,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.5433571934700012,0.050000000745058,0.2290840893983841,291.0188903808594,291.1499938964844,284.25,283.7373962402344,291.0852966308594,297.14111328125,291.0229797363281,1.0,0.1507490575313568,1.0,1.0,0.6779956817626953,1.0,-0.488656997680664,0.229775384068489,0.2588816285133362,0.0981110706925392,0.0,0.0,0.0,25.00415802001953,25.0,23.07122230529785,-0.0,27.418806076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0458612591028213,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0482941158115863,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0356698706746101,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0482941158115863,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.2290864884853363,291.0333557128906,291.1499938964844,284.25,283.7269897460937,291.0846252441406,297.1431884765625,291.0365295410156,1.0,0.1507475078105926,1.0,1.0,0.6797994375228882,1.0,-0.4886620640754699,0.2298444509506225,0.2588176131248474,0.0968014374375343,0.0,0.0,0.0,25.00322151184082,25.0,18.206653594970703,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0458612591028213,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0482941158115863,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0356698706746101,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.0482941158115863,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.543294370174408,0.050000000745058,0.2290864884853363,291.0333557128906,291.1499938964844,284.25,283.7269897460937,291.0846252441406,297.1431884765625,291.0365295410156,1.0,0.1507475078105926,1.0,1.0,0.6797994375228882,1.0,-0.4886620640754699,0.2298444509506225,0.2588176131248474,0.0968014374375343,0.0,0.0,0.0,25.00322151184082,25.0,18.206653594970703,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0458617135882377,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0482945926487445,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0356702208518981,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0482945926487445,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.2290887534618377,291.0445861816406,291.1499938964844,284.25,283.716796875,291.0844116210937,297.14508056640625,291.047119140625,1.0,0.1507463306188583,1.0,1.0,0.681603193283081,1.0,-0.4886668026447296,0.2298903465270996,0.25877645611763,0.0955675393342971,0.0,0.0,0.0,25.00247383117676,25.0,14.136164665222168,-0.0,27.41823959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0458617135882377,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0482945926487445,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0356702208518981,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.0482945926487445,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5432354807853699,0.050000000745058,0.2290887534618377,291.0445861816406,291.1499938964844,284.25,283.716796875,291.0844116210937,297.14508056640625,291.047119140625,1.0,0.1507463306188583,1.0,1.0,0.681603193283081,1.0,-0.4886668026447296,0.2298903465270996,0.25877645611763,0.0955675393342971,0.0,0.0,0.0,25.00247383117676,25.0,14.136164665222168,-0.0,27.41823959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0458621270954608,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0482950285077095,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0356705412268638,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0482950285077095,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.2290908098220825,291.0531921386719,291.1499938964844,284.25,283.7069396972656,291.0796203613281,297.1468200683594,291.05499267578125,1.0,0.1507454663515091,1.0,1.0,0.6821300983428955,1.0,-0.4886711537837982,0.2301329672336578,0.2585381865501404,0.0946375206112861,0.0,0.0,0.0,25.00184440612793,25.0,9.965494155883787,-0.0,27.41811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0458621270954608,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0482950285077095,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0356705412268638,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.0482950285077095,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5431815385818481,0.050000000745058,0.2290908098220825,291.0531921386719,291.1499938964844,284.25,283.7069396972656,291.0796203613281,297.1468200683594,291.05499267578125,1.0,0.1507454663515091,1.0,1.0,0.6821300983428955,1.0,-0.4886711537837982,0.2301329672336578,0.2585381865501404,0.0946375206112861,0.0,0.0,0.0,25.00184440612793,25.0,9.965494155883787,-0.0,27.41811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0458624996244907,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0482954233884811,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0356708355247974,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0482954233884811,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.2290926873683929,291.05889892578125,291.1499938964844,284.25,283.6973876953125,291.0746765136719,297.1484680175781,291.0600280761719,1.0,0.1507448256015777,1.0,1.0,0.68265700340271,1.0,-0.4886751174926758,0.2303502708673477,0.2583248615264892,0.0937955155968666,0.0,0.0,0.0,25.0013484954834,25.0,6.220952987670898,-0.0,27.41806602478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0458624996244907,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0482954233884811,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0356708355247974,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.0482954233884811,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5431325435638428,0.050000000745058,0.2290926873683929,291.05889892578125,291.1499938964844,284.25,283.6973876953125,291.0746765136719,297.1484680175781,291.0600280761719,1.0,0.1507448256015777,1.0,1.0,0.68265700340271,1.0,-0.4886751174926758,0.2303502708673477,0.2583248615264892,0.0937955155968666,0.0,0.0,0.0,25.0013484954834,25.0,6.220952987670898,-0.0,27.41806602478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5431100726127625,0.050000000745058,0.0458626747131347,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5431100726127625,0.050000000745058,0.0482956059277057,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5431100726127625,0.050000000745058,0.0356709696352481,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5431100726127625,0.050000000745058,0.0482956059277057,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5431100726127625,0.050000000745058,0.2290935516357422,291.0608215332031,291.1499938964844,284.25,283.6927795410156,291.07257080078125,297.14923095703125,291.06170654296875,1.0,0.1507445871829986,1.0,1.0,0.6829203963279724,1.0,-0.4886769354343414,0.2304455935955047,0.2582313418388366,0.0934071391820907,0.0,0.0,0.0,25.001144409179688,25.0,4.746278285980225,-0.0,27.418062210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5430888533592224,0.050000000745058,0.0458628349006176,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5430888533592224,0.050000000745058,0.0482957735657691,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5430888533592224,0.050000000745058,0.0356710962951183,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5430888533592224,0.050000000745058,0.0482957735657691,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5430888533592224,0.050000000745058,0.2290943711996078,291.0622863769531,291.1499938964844,284.25,283.6882629394531,291.0694885253906,297.1499938964844,291.0629272460937,1.0,0.1507443785667419,1.0,1.0,0.6828632354736328,1.0,-0.4886786341667175,0.2305869162082672,0.2580917179584503,0.0930916368961334,0.0,0.0,0.0,25.00095558166504,25.0,3.2878758907318115,-0.0,27.41806983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0458631291985511,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0482960827648639,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0356713235378265,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0482960827648639,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.2290958315134048,291.06378173828125,291.1499938964844,284.25,283.6795654296875,291.0632629394531,297.1513977050781,291.0639343261719,1.0,0.150744080543518,1.0,1.0,0.6827488541603088,1.0,-0.4886817336082458,0.2308497726917266,0.2578319609165191,0.0925327911972999,0.0,0.0,0.0,25.00064277648925,25.0,0.616805374622345,-0.0,27.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0458631291985511,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0482960827648639,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0356713235378265,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.0482960827648639,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.5430507063865662,0.050000000745058,0.2290958315134048,291.06378173828125,291.1499938964844,284.25,283.6795654296875,291.0632629394531,297.1513977050781,291.0639343261719,1.0,0.150744080543518,1.0,1.0,0.6827488541603088,1.0,-0.4886817336082458,0.2308497726917266,0.2578319609165191,0.0925327911972999,0.0,0.0,0.0,25.00064277648925,25.0,0.616805374622345,-0.0,27.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0458633825182914,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0482963472604751,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.035671517252922,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0482963472604751,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.2290970832109451,291.0634765625,291.1499938964844,284.25,283.67138671875,291.05792236328125,297.1527404785156,291.06329345703125,1.0,0.1507439017295837,1.0,1.0,0.6826345324516296,1.0,-0.4886843860149383,0.2310770004987716,0.2576073706150055,0.0920590534806251,0.0,0.0,0.0,25.000411987304688,25.0,-1.2628376483917236,-0.0,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0458633825182914,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0482963472604751,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.035671517252922,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.0482963472604751,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5430179834365845,0.050000000745058,0.2290970832109451,291.0634765625,291.1499938964844,284.25,283.67138671875,291.05792236328125,297.1527404785156,291.06329345703125,1.0,0.1507439017295837,1.0,1.0,0.6826345324516296,1.0,-0.4886843860149383,0.2310770004987716,0.2576073706150055,0.0920590534806251,0.0,0.0,0.0,25.000411987304688,25.0,-1.2628376483917236,-0.0,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0458635911345481,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0482965670526027,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0356716811656951,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0482965670526027,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.2290981262922287,291.0621337890625,291.1499938964844,284.25,283.6637878417969,291.05279541015625,297.1540222167969,291.06170654296875,1.0,0.1507438123226165,1.0,1.0,0.6823602318763733,1.0,-0.4886865615844726,0.2312969267368316,0.257389634847641,0.0916970074176788,0.0,0.0,0.0,25.00023651123047,25.0,-2.6411221027374268,-0.0,27.41824150085449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0458635911345481,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0482965670526027,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0356716811656951,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.0482965670526027,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.5429908037185669,0.050000000745058,0.2290981262922287,291.0621337890625,291.1499938964844,284.25,283.6637878417969,291.05279541015625,297.1540222167969,291.06170654296875,1.0,0.1507438123226165,1.0,1.0,0.6823602318763733,1.0,-0.4886865615844726,0.2312969267368316,0.257389634847641,0.0916970074176788,0.0,0.0,0.0,25.00023651123047,25.0,-2.6411221027374268,-0.0,27.41824150085449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.0458637550473213,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.048296745866537,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.0356718115508556,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.048296745866537,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.2290989607572555,291.0600280761719,291.1499938964844,284.25,283.6567687988281,291.0484313964844,297.1552429199219,291.0594482421875,1.0,0.150743767619133,1.0,1.0,0.6820859909057617,1.0,-0.4886883199214935,0.2314827293157577,0.257205605506897,0.0914198756217956,0.0,0.0,0.0,25.000112533569336,25.0,-3.535313367843628,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.0458637550473213,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.048296745866537,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.0356718115508556,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.048296745866537,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5429691076278687,0.050000000745058,0.2290989607572555,291.0600280761719,291.1499938964844,284.25,283.6567687988281,291.0484313964844,297.1552429199219,291.0594482421875,1.0,0.150743767619133,1.0,1.0,0.6820859909057617,1.0,-0.4886883199214935,0.2314827293157577,0.257205605506897,0.0914198756217956,0.0,0.0,0.0,25.000112533569336,25.0,-3.535313367843628,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5429603457450867,0.050000000745058,0.0458638221025466,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5429603457450867,0.050000000745058,0.0482968166470527,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5429603457450867,0.050000000745058,0.0356718637049198,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5429603457450867,0.050000000745058,0.0482968166470527,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.5429603457450867,0.050000000745058,0.229099303483963,291.0588073730469,291.1499938964844,284.25,283.6535339355469,291.0466003417969,297.15582275390625,291.05816650390625,1.0,0.1507437527179718,1.0,1.0,0.6819488406181335,1.0,-0.4886890351772308,0.2315624952316284,0.2571265399456024,0.0913128182291984,0.0,0.0,0.0,25.00006484985352,25.0,-3.80720591545105,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.5429530739784241,0.050000000745058,0.0458638817071914,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.5429530739784241,0.050000000745058,0.0482968725264072,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.5429530739784241,0.050000000745058,0.0356719084084034,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.5429530739784241,0.050000000745058,0.0482968725264072,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.5429530739784241,0.050000000745058,0.2290995717048645,291.0574951171875,291.1499938964844,284.25,283.65045166015625,291.045166015625,297.15643310546875,291.05682373046875,1.0,0.1507437527179718,1.0,1.0,0.6818578243255615,1.0,-0.4886896312236786,0.2316251248121261,0.2570644915103912,0.0912203937768936,0.0,0.0,0.0,25.00002861022949,25.0,-3.9424026012420654,-0.0,27.41837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0458639599382877,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0482969582080841,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0356719680130481,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0482969582080841,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.2290999740362167,291.05487060546875,291.1499938964844,284.25,283.6448669433594,291.0430603027344,297.1575622558594,291.05419921875,1.0,0.150743767619133,1.0,1.0,0.6816757917404175,1.0,-0.4886904656887054,0.2317225039005279,0.2569679617881775,0.091098815202713,0.0,0.0,0.0,24.999982833862305,25.0,-3.901392936706543,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0458639599382877,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0482969582080841,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0356719680130481,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.0482969582080841,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.5429427623748779,0.050000000745058,0.2290999740362167,291.05487060546875,291.1499938964844,284.25,283.6448669433594,291.0430603027344,297.1575622558594,291.05419921875,1.0,0.150743767619133,1.0,1.0,0.6816757917404175,1.0,-0.4886904656887054,0.2317225039005279,0.2569679617881775,0.091098815202713,0.0,0.0,0.0,24.999982833862305,25.0,-3.901392936706543,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0458639934659004,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0482969917356967,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0356719940900802,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0482969917356967,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.2291001379489898,291.0523681640625,291.1499938964844,284.25,283.6400451660156,291.0419921875,297.15869140625,291.0517578125,1.0,0.1507437825202942,1.0,1.0,0.6814937591552734,1.0,-0.4886908233165741,0.2317829877138137,0.2569078207015991,0.0910656601190567,0.0,0.0,0.0,24.99996566772461,25.0,-3.535528898239136,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0458639934659004,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0482969917356967,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0356719940900802,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.0482969917356967,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5429384112358093,0.050000000745058,0.2291001379489898,291.0523681640625,291.1499938964844,284.25,283.6400451660156,291.0419921875,297.15869140625,291.0517578125,1.0,0.1507437825202942,1.0,1.0,0.6814937591552734,1.0,-0.4886908233165741,0.2317829877138137,0.2569078207015991,0.0910656601190567,0.0,0.0,0.0,24.99996566772461,25.0,-3.535528898239136,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0458639971911907,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0482969991862773,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0356719978153705,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0482969991862773,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.2291001677513122,291.0503845214844,291.1499938964844,284.2541809082031,283.64019775390625,291.0455017089844,297.1630554199219,291.0500183105469,1.0,0.1507437974214553,1.0,1.0,0.6814494132995605,1.0,-0.4886908829212188,0.231796532869339,0.2568943500518799,0.0910631641745567,0.0,0.0,0.0,24.99996757507324,25.0,-2.2322475910186768,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
