time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0458639971911907,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0482969991862773,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0356719978153705,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.0482969991862773,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.5429376363754272,0.050000000745058,0.2291001677513122,291.0503845214844,291.1499938964844,284.2541809082031,283.64019775390625,291.0455017089844,297.1630554199219,291.0500183105469,1.0,0.1507437974214553,1.0,1.0,0.6814494132995605,1.0,-0.4886908829212188,0.231796532869339,0.2568943500518799,0.0910631641745567,0.0,0.0,0.0,24.99996757507324,25.0,-2.2322475910186768,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0458639971911907,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0482969991862773,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0356719978153705,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0482969991862773,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.2291001677513122,291.0500793457031,291.1499938964844,284.2664489746094,283.6490478515625,291.0562744140625,297.1734924316406,291.05029296875,1.0,0.1507438123226165,1.0,1.0,0.6814050674438477,1.0,-0.4886908829212188,0.2318039387464523,0.2568869292736053,0.091072678565979,0.0,0.0,0.0,24.99997329711914,25.0,0.8146204352378845,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0458639971911907,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0482969991862773,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0356719978153705,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.0482969991862773,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.542937695980072,0.050000000745058,0.2291001677513122,291.0500793457031,291.1499938964844,284.2664489746094,283.6490478515625,291.0562744140625,297.1734924316406,291.05029296875,1.0,0.1507438123226165,1.0,1.0,0.6814050674438477,1.0,-0.4886908829212188,0.2318039387464523,0.2568869292736053,0.091072678565979,0.0,0.0,0.0,24.99997329711914,25.0,0.8146204352378845,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.5429380536079407,0.050000000745058,0.0458639971911907,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.5429380536079407,0.050000000745058,0.048296995460987,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.5429380536079407,0.050000000745058,0.0356719978153705,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.5429380536079407,0.050000000745058,0.048296995460987,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.5429380536079407,0.050000000745058,0.229100152850151,291.05096435546875,291.1499938964844,284.27545166015625,283.65655517578125,291.06414794921875,297.1806945800781,291.0516052246094,1.0,0.1507438272237777,1.0,1.0,0.6813828945159912,1.0,-0.4886908531188965,0.2318056672811508,0.2568851709365845,0.0910821333527565,0.0,0.0,0.0,24.999977111816406,25.0,2.8888423442840576,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.5429385900497437,0.050000000745058,0.0458639897406101,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.5429385900497437,0.050000000745058,0.0356719940900802,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.5429385900497437,0.050000000745058,0.0482969917356967,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0526123046875,291.1499938964844,284.2862854003906,283.66607666015625,291.07342529296875,297.1889343261719,291.0536804199219,1.0,0.1507438272237777,1.0,1.0,0.6813652515411377,1.0,-0.4886907935142517,0.2318055033683776,0.256885290145874,0.0910935699939727,0.0,0.0,0.0,24.999980926513672,25.0,5.204358577728272,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0458639785647392,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0482969768345356,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0356719829142093,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0482969768345356,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.2291000783443451,291.0585632324219,291.1499938964844,284.313232421875,283.6907958984375,291.0960693359375,297.20819091796875,291.060546875,1.0,0.1507438272237777,1.0,1.0,0.6813300251960754,1.0,-0.4886906743049621,0.2318015843629837,0.2568890750408172,0.0911246091127395,0.0,0.0,0.0,24.999988555908203,25.0,10.407759666442873,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0458639785647392,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0482969768345356,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0356719829142093,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.0482969768345356,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429402589797974,0.050000000745058,0.2291000783443451,291.0585632324219,291.1499938964844,284.313232421875,283.6907958984375,291.0960693359375,297.20819091796875,291.060546875,1.0,0.1507438272237777,1.0,1.0,0.6813300251960754,1.0,-0.4886906743049621,0.2318015843629837,0.2568890750408172,0.0911246091127395,0.0,0.0,0.0,24.999988555908203,25.0,10.407759666442873,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0458639599382877,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0482969582080841,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0356719680130481,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0482969582080841,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.2290999889373779,291.068359375,291.1499938964844,284.3468322753906,283.72265625,291.1236572265625,297.2305603027344,291.07135009765625,1.0,0.1507438272237777,1.0,1.0,0.6812947392463684,1.0,-0.4886904656887054,0.2317935824394226,0.2568968832492828,0.0911654606461525,0.0,0.0,0.0,24.999998092651367,25.0,16.08052635192871,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0458639599382877,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0482969582080841,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0356719680130481,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.0482969582080841,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5429425835609436,0.050000000745058,0.2290999889373779,291.068359375,291.1499938964844,284.3468322753906,283.72265625,291.1236572265625,297.2305603027344,291.07135009765625,1.0,0.1507438272237777,1.0,1.0,0.6812947392463684,1.0,-0.4886904656887054,0.2317935824394226,0.2568968832492828,0.0911654606461525,0.0,0.0,0.0,24.999998092651367,25.0,16.08052635192871,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0458639375865459,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0482969358563423,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0356719531118869,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0482969358563423,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.2290998697280883,291.0819396972656,291.1499938964844,284.3865966796875,283.7611083984375,291.15338134765625,297.2554931640625,291.0858764648437,1.0,0.1507438421249389,1.0,1.0,0.6807209849357605,1.0,-0.4886902272701263,0.2318768203258514,0.2568134069442749,0.0913091599941253,0.0,0.0,0.0,24.9999942779541,25.0,21.510841369628903,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0458639375865459,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0482969358563423,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0356719531118869,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.0482969358563423,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5429455637931824,0.050000000745058,0.2290998697280883,291.0819396972656,291.1499938964844,284.3865966796875,283.7611083984375,291.15338134765625,297.2554931640625,291.0858764648437,1.0,0.1507438421249389,1.0,1.0,0.6807209849357605,1.0,-0.4886902272701263,0.2318768203258514,0.2568134069442749,0.0913091599941253,0.0,0.0,0.0,24.9999942779541,25.0,21.510841369628903,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0458639115095138,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0482969060540199,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0356719307601451,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0482969060540199,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.2290997356176376,291.0991516113281,291.1499938964844,284.4320373535156,283.8056945800781,291.1866760253906,297.2826538085937,291.10400390625,1.0,0.1507438421249389,1.0,1.0,0.6801472306251526,1.0,-0.4886899590492248,0.2319607436656952,0.2567291855812073,0.0914636105298996,0.0,0.0,0.0,24.99999046325684,25.0,26.74160385131836,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0458639115095138,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0482969060540199,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0356719307601451,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.0482969060540199,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.5429490804672241,0.050000000745058,0.2290997356176376,291.0991516113281,291.1499938964844,284.4320373535156,283.8056945800781,291.1866760253906,297.2826538085937,291.10400390625,1.0,0.1507438421249389,1.0,1.0,0.6801472306251526,1.0,-0.4886899590492248,0.2319607436656952,0.2567291855812073,0.0914636105298996,0.0,0.0,0.0,24.99999046325684,25.0,26.74160385131836,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5429509878158569,0.050000000745058,0.0458638966083526,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5429509878158569,0.050000000745058,0.0482968911528587,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5429509878158569,0.050000000745058,0.0356719195842742,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5429509878158569,0.050000000745058,0.0482968911528587,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5429509878158569,0.050000000745058,0.2290996611118316,291.1091613769531,291.1499938964844,284.45672607421875,283.8301086425781,291.2047119140625,297.2970275878906,291.1144714355469,1.0,0.1507438421249389,1.0,1.0,0.6798603534698486,1.0,-0.4886897802352905,0.2320019751787185,0.2566878199577331,0.0915432646870613,0.0,0.0,0.0,24.99999046325684,25.0,29.358287811279297,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5429531335830688,0.050000000745058,0.0458638817071914,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5429531335830688,0.050000000745058,0.0482968725264072,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5429531335830688,0.050000000745058,0.0356719084084034,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5429531335830688,0.050000000745058,0.0482968725264072,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5429531335830688,0.050000000745058,0.2290995717048645,291.1200561523437,291.1499938964844,284.482666015625,283.8558349609375,291.22149658203125,297.3118591308594,291.12579345703125,1.0,0.1507438570261001,1.0,1.0,0.6789589524269104,1.0,-0.4886896312236786,0.2321488857269287,0.2565407454967499,0.0917298793792724,0.0,0.0,0.0,24.99997329711914,25.0,31.64366912841797,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0458638444542884,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0482968389987945,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.035671878606081,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0482968389987945,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.2290994077920913,291.1438293457031,291.1499938964844,284.5380249023437,283.9110107421875,291.25567626953125,297.3428955078125,291.1501159667969,1.0,0.1507438719272613,1.0,1.0,0.6771560907363892,1.0,-0.4886892735958099,0.2324598282575607,0.256229430437088,0.0921244546771049,0.0,0.0,0.0,24.999942779541016,25.0,35.23262405395508,-0.0,27.418399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0458638444542884,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0482968389987945,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.035671878606081,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.0482968389987945,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.542957603931427,0.050000000745058,0.2290994077920913,291.1438293457031,291.1499938964844,284.5380249023437,283.9110107421875,291.25567626953125,297.3428955078125,291.1501159667969,1.0,0.1507438719272613,1.0,1.0,0.6771560907363892,1.0,-0.4886892735958099,0.2324598282575607,0.256229430437088,0.0921244546771049,0.0,0.0,0.0,24.999942779541016,25.0,35.23262405395508,-0.0,27.418399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0458638109266757,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0482968017458915,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0356718525290489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0482968017458915,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.229099228978157,291.16998291015625,291.1499938964844,284.59765625,283.9707336425781,291.29278564453125,297.3757629394531,291.17694091796875,1.0,0.1507439166307449,1.0,1.0,0.6753532290458679,1.0,-0.4886888861656189,0.2327746748924255,0.2559142112731933,0.0925270691514015,0.0,0.0,0.0,24.99991798400879,25.0,38.75910568237305,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0458638109266757,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0482968017458915,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0356718525290489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.0482968017458915,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5429622530937195,0.050000000745058,0.229099228978157,291.16998291015625,291.1499938964844,284.59765625,283.9707336425781,291.29278564453125,297.3757629394531,291.17694091796875,1.0,0.1507439166307449,1.0,1.0,0.6753532290458679,1.0,-0.4886888861656189,0.2327746748924255,0.2559142112731933,0.0925270691514015,0.0,0.0,0.0,24.99991798400879,25.0,38.75910568237305,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.5429667234420776,0.050000000745058,0.0458637736737728,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.5429667234420776,0.050000000745058,0.0482967644929885,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.5429667234420776,0.050000000745058,0.0356718264520168,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.5429667234420776,0.050000000745058,0.0482967644929885,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.5429667234420776,0.050000000745058,0.2290990501642227,291.194580078125,291.1499938964844,284.6524658203125,284.0257873535156,291.3205871582031,297.40576171875,291.2018737792969,1.0,0.1507439762353897,1.0,1.0,0.6722215414047241,1.0,-0.4886885285377502,0.2333448976278305,0.2553436160087585,0.0931739136576652,0.0,0.0,0.0,24.999855041503903,25.0,40.58237075805664,-0.0,27.41840171813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5429674386978149,0.050000000745058,0.0458637699484825,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5429674386978149,0.050000000745058,0.0482967570424079,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5429674386978149,0.050000000745058,0.0356718227267265,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5429674386978149,0.050000000745058,0.0482967570424079,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5429674386978149,0.050000000745058,0.2290990203619003,291.19842529296875,291.1499938964844,284.6610717773437,284.0344543457031,291.3247985839844,297.4104919433594,291.2057189941406,1.0,0.1507439911365509,1.0,1.0,0.6717426180839539,1.0,-0.4886884689331054,0.2334351688623428,0.2552532851696014,0.0932759717106819,0.0,0.0,0.0,24.999845504760746,25.0,40.722110748291016,-0.0,27.41840171813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5429701209068298,0.050000000745058,0.045863751322031,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5429701209068298,0.050000000745058,0.0482967384159565,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5429701209068298,0.050000000745058,0.035671804100275,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5429701209068298,0.050000000745058,0.0482967384159565,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5429701209068298,0.050000000745058,0.2290989309549331,291.2132568359375,291.1499938964844,284.69482421875,284.0684509277344,291.34130859375,297.42901611328125,291.2206115722656,1.0,0.1507440507411956,1.0,1.0,0.6698947548866272,1.0,-0.4886882603168487,0.2337870299816131,0.2549012005329132,0.0936733111739158,0.0,0.0,0.0,24.99981117248535,25.0,41.27116012573242,-0.0,27.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5429726243019104,0.050000000745058,0.0458637289702892,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5429726243019104,0.050000000745058,0.0482967160642147,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5429726243019104,0.050000000745058,0.0356717891991138,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5429726243019104,0.050000000745058,0.0482967160642147,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5429726243019104,0.050000000745058,0.2290988266468048,291.22760009765625,291.1499938964844,284.727783203125,284.1016540527344,291.35760498046875,297.4471740722656,291.2350769042969,1.0,0.1507440954446792,1.0,1.0,0.6681320071220398,1.0,-0.488688051700592,0.2341279834508896,0.2545600533485412,0.0940575376152992,0.0,0.0,0.0,24.99978256225586,25.0,41.85841751098633,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5429752469062805,0.050000000745058,0.0458637103438377,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5429752469062805,0.050000000745058,0.0482966937124729,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5429752469062805,0.050000000745058,0.0356717742979526,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5429752469062805,0.050000000745058,0.0482966937124729,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5429752469062805,0.050000000745058,0.2290987223386764,291.2425537109375,291.1499938964844,284.76220703125,284.1363830566406,291.3747863769531,297.46630859375,291.25018310546875,1.0,0.1507441699504852,1.0,1.0,0.6663267016410828,1.0,-0.4886878430843353,0.2344827055931091,0.2542051374912262,0.0944562554359436,0.0,0.0,0.0,24.999753952026367,25.0,42.53073501586914,-0.0,27.41843605041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.542978048324585,0.050000000745058,0.0458636879920959,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.542978048324585,0.050000000745058,0.0482966713607311,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.542978048324585,0.050000000745058,0.0356717593967914,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.542978048324585,0.050000000745058,0.0482966713607311,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.542978048324585,0.050000000745058,0.2290986180305481,291.2577819824219,291.1499938964844,284.7973022460937,284.1718139648437,291.3883972167969,297.4860534667969,291.26544189453125,1.0,0.1507442444562912,1.0,1.0,0.6634595394134521,1.0,-0.4886876046657562,0.235051155090332,0.2536364495754242,0.0950672402977943,0.0,0.0,0.0,24.99969291687012,25.0,42.6434326171875,-0.0,27.418455123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0458636470139026,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0482966266572475,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0356717258691787,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0482966266572475,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.2290984094142913,291.2876281738281,291.1499938964844,284.8691711425781,284.244384765625,291.41326904296875,297.5276184082031,291.29498291015625,1.0,0.1507444530725479,1.0,1.0,0.6577250957489014,1.0,-0.4886871576309204,0.2362599521875381,0.252427190542221,0.0963586792349815,0.0,0.0,0.0,24.99958038330078,25.0,41.3040771484375,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0458636470139026,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0482966266572475,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0356717258691787,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.0482966266572475,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5429836511611938,0.050000000745058,0.2290984094142913,291.2876281738281,291.1499938964844,284.8691711425781,284.244384765625,291.41326904296875,297.5276184082031,291.29498291015625,1.0,0.1507444530725479,1.0,1.0,0.6577250957489014,1.0,-0.4886871576309204,0.2362599521875381,0.252427190542221,0.0963586792349815,0.0,0.0,0.0,24.99958038330078,25.0,41.3040771484375,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.045863602310419,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.0482965819537639,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.035671692341566,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.0482965819537639,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.2290982007980346,291.31646728515625,291.1499938964844,284.94293212890625,284.3188781738281,291.4396057128906,297.5730285644531,291.3236999511719,1.0,0.1507447063922882,1.0,1.0,0.6519907116889954,1.0,-0.4886867105960846,0.2375295311212539,0.2511571943759918,0.0977067872881889,0.0,0.0,0.0,24.99947738647461,25.0,40.27197647094727,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.045863602310419,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.0482965819537639,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.035671692341566,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.0482965819537639,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5429890751838684,0.050000000745058,0.2290982007980346,291.31646728515625,291.1499938964844,284.94293212890625,284.3188781738281,291.4396057128906,297.5730285644531,291.3236999511719,1.0,0.1507447063922882,1.0,1.0,0.6519907116889954,1.0,-0.4886867105960846,0.2375295311212539,0.2511571943759918,0.0977067872881889,0.0,0.0,0.0,24.99947738647461,25.0,40.27197647094727,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0458635576069355,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0482965372502803,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0356716588139534,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0482965372502803,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.2290979772806167,291.3444519042969,291.1499938964844,285.0180969238281,284.3947448730469,291.4554748535156,297.6212158203125,291.3511657714844,1.0,0.1507450491189956,1.0,1.0,0.6441662311553955,1.0,-0.4886862337589264,0.2393562793731689,0.2493299543857574,0.0996046364307403,0.0,0.0,0.0,24.99930763244629,25.0,37.44120407104492,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0458635576069355,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0482965372502803,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0356716588139534,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.0482965372502803,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5429949164390564,0.050000000745058,0.2290979772806167,291.3444519042969,291.1499938964844,285.0180969238281,284.3947448730469,291.4554748535156,297.6212158203125,291.3511657714844,1.0,0.1507450491189956,1.0,1.0,0.6441662311553955,1.0,-0.4886862337589264,0.2393562793731689,0.2493299543857574,0.0996046364307403,0.0,0.0,0.0,24.99930763244629,25.0,37.44120407104492,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.5429994463920593,0.050000000745058,0.035671629011631,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.5429994463920593,0.050000000745058,0.0482964999973773,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.5429994463920593,0.050000000745058,0.2290977984666824,291.36480712890625,291.1499938964844,285.0792541503906,284.4564208984375,291.46514892578125,297.6606140136719,291.3708190917969,1.0,0.1507453769445419,1.0,1.0,0.637868344783783,1.0,-0.4886858761310577,0.2409285753965377,0.2477572858333587,0.1012296006083488,0.0,0.0,0.0,24.99917984008789,25.0,34.0039176940918,-0.0,27.418794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.5709208250045776,0.050000000745058,0.0456810407340526,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.5709208250045776,0.050000000745058,0.0481043346226215,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.5709208250045776,0.050000000745058,0.0355296991765499,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.5709208250045776,0.050000000745058,0.0481043346226215,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.6400386691093445,0.1456419080495834,0.3148551881313324,291.3687438964844,291.1499938964844,285.0941467285156,284.471435546875,291.4606018066406,297.6704406738281,291.3731384277344,1.0,0.151838332414627,1.0,1.0,0.6363417506217957,1.0,-0.5906315445899963,0.2921768724918365,0.2984547019004822,0.123016208410263,0.0,0.0,0.0,20.864267349243164,43.0,32.79651641845703,-0.0,32.68038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954467773437,0.6939867734909058,0.050000000745058,0.045245599001646,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954162597656,0.6939867734909058,0.050000000745058,0.0476457960903644,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954162597656,0.6939867734909058,0.050000000745058,0.0351910218596458,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3953857421875,0.6939867734909058,0.050000000745058,0.0476457960903644,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954162597656,0.9208624362945556,0.1486883759498596,0.5299617648124695,291.396240234375,291.1499938964844,285.13238525390625,284.50994873046875,291.4860534667969,297.6537475585937,291.3938293457031,1.0,0.1601449996232986,1.0,1.0,0.6324295401573181,1.0,-0.8425655364990234,0.4150426387786865,0.4275228977203369,0.1937194913625717,0.0,0.0,0.0,11.589157104492188,43.0,40.327110290527344,-0.0,50.83784866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.6843387484550476,0.050000000745058,0.0452622361481189,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.6843387484550476,0.050000000745058,0.0476633161306381,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.6843387484550476,0.050000000745058,0.0352039597928524,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.6843387484550476,0.050000000745058,0.0476633161306381,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41143798828125,0.9306300282478333,0.150973841547966,0.5665593147277832,291.41162109375,291.04998779296875,285.170654296875,284.5484924316406,291.4995422363281,297.6656494140625,291.41864013671875,1.0,0.1685668677091598,1.0,1.0,0.6292659640312195,1.0,-0.890832781791687,0.4398754239082336,0.4509573578834533,0.2092981189489364,0.0,0.0,0.0,12.555514335632324,46.0,50.39029693603516,-0.0,59.17276382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0452750064432621,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0476767607033252,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0352138914167881,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0476767607033252,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.9674159288406372,0.1553739160299301,0.6482370495796204,291.4447631835937,290.95001220703125,285.24713134765625,284.62530517578125,291.49468994140625,297.6447448730469,291.4477233886719,1.0,0.1841631680727005,1.0,1.0,0.6229388117790222,1.0,-0.9889988899230956,0.4909307360649109,0.4980681836605072,0.2419308573007583,0.0,0.0,0.0,14.029353141784668,34.0,36.67953872680664,-0.0,78.52223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
