time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0452750064432621,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0476767607033252,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0352138914167881,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6774225234985352,0.050000000745058,0.0476767607033252,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.9674159288406372,0.1553739160299301,0.6482370495796204,291.4447631835937,290.95001220703125,285.24713134765625,284.62530517578125,291.49468994140625,297.6447448730469,291.4477233886719,1.0,0.1841631680727005,1.0,1.0,0.6229388117790222,1.0,-0.9889988899230956,0.4909307360649109,0.4980681836605072,0.2419308573007583,0.0,0.0,0.0,14.029353141784668,34.0,36.67953872680664,-0.0,78.52223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0452867224812507,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0476890988647937,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0352230072021484,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0476890988647937,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46075439453125,0.982205331325531,0.1595692783594131,0.6977436542510986,291.46075439453125,290.8500061035156,285.3231201171875,284.701416015625,291.4833984375,297.6242370605469,291.46197509765625,1.0,0.1933516710996627,1.0,1.0,0.616611659526825,1.0,-1.048432469367981,0.5237517356872559,0.5246807336807251,0.2637538611888885,0.0,0.0,0.0,15.08325481414795,25.0,20.224454879760746,-0.0,92.3287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0452867224812507,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0476890988647937,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0352230072021484,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.6715526580810547,0.050000000745058,0.0476890988647937,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46075439453125,0.982205331325531,0.1595692783594131,0.6977436542510986,291.46075439453125,290.8500061035156,285.3231201171875,284.701416015625,291.4833984375,297.6242370605469,291.46197509765625,1.0,0.1933516710996627,1.0,1.0,0.616611659526825,1.0,-1.048432469367981,0.5237517356872559,0.5246807336807251,0.2637538611888885,0.0,0.0,0.0,15.08325481414795,25.0,20.224454879760746,-0.0,92.3287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0452982410788536,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0477012284100055,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0352319628000259,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0477012284100055,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9846722483634948,0.164011999964714,0.7202277183532715,291.4525756835937,290.75,285.3981018066406,284.7762756347656,291.4071960449219,297.6103210449219,291.4490051269531,1.0,0.1978520154953003,1.0,1.0,0.6008844375610352,1.0,-1.0754802227020264,0.5470142364501953,0.528465986251831,0.2819642722606659,0.0,0.0,0.0,15.742457389831545,25.0,-18.388090133666992,-0.0,99.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0452982410788536,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0477012284100055,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0352319628000259,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.6662339568138123,0.050000000745058,0.0477012284100055,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9846722483634948,0.164011999964714,0.7202277183532715,291.4525756835937,290.75,285.3981018066406,284.7762756347656,291.4071960449219,297.6103210449219,291.4490051269531,1.0,0.1978520154953003,1.0,1.0,0.6008844375610352,1.0,-1.0754802227020264,0.5470142364501953,0.528465986251831,0.2819642722606659,0.0,0.0,0.0,15.742457389831545,25.0,-18.388090133666992,-0.0,99.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355773925781,0.8117176294326782,0.1403783857822418,0.0823627263307571,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.6641353964805603,0.050000000745058,0.0477062463760376,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.6641353964805603,0.050000000745058,0.0352356731891632,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.6641353964805603,0.050000000745058,0.0477062463760376,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328918457031,0.9707716107368468,0.1666170954704284,0.6936123371124268,291.4328308105469,290.75,285.4375,284.8154602050781,291.366943359375,297.6186828613281,291.42828369140625,1.0,0.2001456916332245,1.0,1.0,0.5925025939941406,1.0,-1.088029861450195,0.5591888427734375,0.5288410782814026,0.2916748821735382,0.0,0.0,0.0,16.03369903564453,25.0,-37.845550537109375,-0.0,102.80506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.9276974201202391,0.1389719843864441,0.1233081892132759,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154052734375,0.810889720916748,0.1435257196426391,0.0869584158062934,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.7353044152259827,0.1380561292171478,0.0478169918060302,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173278808594,0.6628345847129822,0.050000000745058,0.04770939797163,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9245188236236572,0.1697633862495422,0.6105478405952454,291.412109375,290.6499938964844,285.4716186523437,284.84930419921875,291.3280334472656,297.62371826171875,291.4066162109375,1.0,0.202101781964302,1.0,1.0,0.5851572155952454,1.0,-1.0997196435928345,0.5705433487892151,0.5291762948036194,0.3007650971412658,0.0,0.0,0.0,16.268766403198242,45.0,-52.43156051635742,-0.0,105.94536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.9527255296707152,0.1369107365608215,0.1241324767470359,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.9614338278770448,0.1443207263946533,0.1341102421283722,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38446044921875,0.9431921243667604,0.1384254842996597,0.0939700677990913,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.6775375008583069,0.050000000745058,0.0476755909621715,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849182128906,0.901199221611023,0.1745838969945907,0.5349868535995483,291.3836975097656,290.6499938964844,285.5076904296875,284.885009765625,291.2840270996094,297.6264343261719,291.3772888183594,1.0,0.2080209106206894,1.0,1.0,0.5772936344146729,1.0,-1.1442959308624268,0.5995789766311646,0.5447169542312622,0.3213192224502563,0.0,0.0,0.0,16.018102645874023,45.0,-68.25382995605469,-0.0,113.98201751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.9558404088020324,0.136069506406784,0.122901551425457,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.9740766882896424,0.1445637047290802,0.1368911117315292,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.9593746066093444,0.1376888453960418,0.0965913832187652,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35113525390625,0.9365525841712952,0.1411639750003814,0.1225478425621986,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.8960888981819153,0.1798719018697738,0.5162971019744873,291.3495178222656,290.1499938964844,285.5431823730469,284.9200439453125,291.2281799316406,297.6473388671875,291.3418273925781,1.0,0.2161392271518707,1.0,1.0,0.5667428374290466,1.0,-1.1943519115447998,0.6344785690307617,0.5598733425140381,0.3461180627346039,0.0,0.0,0.0,16.47651481628418,65.0,-85.9237289428711,-0.0,130.2127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.926167130470276,0.1375776827335357,0.123424656689167,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.948338747024536,0.1462882310152053,0.1382395476102829,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.929400622844696,0.1386973857879638,0.0968593060970306,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9378414154052734,0.1417827010154724,0.1342342495918274,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.9206433296203612,0.1895111501216888,0.6071168184280396,291.2537536621094,289.6499938964844,285.61236572265625,284.9879150390625,291.0956420898437,297.6816711425781,291.24365234375,1.0,0.2383964955806732,1.0,1.0,0.5456412434577942,1.0,-1.3199665546417236,0.7214277982711792,0.5985388159751892,0.4082690179347992,0.0,0.0,0.0,19.528120040893555,85.0,-128.22254943847656,-0.0,174.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.926167130470276,0.1375776827335357,0.123424656689167,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.948338747024536,0.1462882310152053,0.1382395476102829,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.929400622844696,0.1386973857879638,0.0968593060970306,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9378414154052734,0.1417827010154724,0.1342342495918274,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.9206433296203612,0.1895111501216888,0.6071168184280396,291.2537536621094,289.6499938964844,285.61236572265625,284.9879150390625,291.0956420898437,297.6816711425781,291.24365234375,1.0,0.2383964955806732,1.0,1.0,0.5456412434577942,1.0,-1.3199665546417236,0.7214277982711792,0.5985388159751892,0.4082690179347992,0.0,0.0,0.0,19.528120040893555,85.0,-128.22254943847656,-0.0,174.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.8969884514808655,0.1408334672451019,0.1261816024780273,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9164072871208192,0.149492397904396,0.1410391330718994,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8991222381591797,0.1418057531118393,0.0988221243023872,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.9044137001037598,0.1440354883670807,0.1360940784215927,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.9512069821357728,0.1959823966026306,0.7373379468917847,291.1229858398437,289.1499938964844,285.6786499023437,285.0523986816406,290.9407958984375,297.6804504394531,291.1114807128906,1.0,0.268149197101593,1.0,1.0,0.5245396494865417,1.0,-1.4881662130355835,0.8368738889694214,0.6512923836708069,0.4897137880325317,0.0,0.0,0.0,24.14266586303711,105.0,-171.88705444335938,-0.0,248.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.8969884514808655,0.1408334672451019,0.1261816024780273,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9164072871208192,0.149492397904396,0.1410391330718994,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8991222381591797,0.1418057531118393,0.0988221243023872,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.9044137001037598,0.1440354883670807,0.1360940784215927,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.9512069821357728,0.1959823966026306,0.7373379468917847,291.1229858398437,289.1499938964844,285.6786499023437,285.0523986816406,290.9407958984375,297.6804504394531,291.1114807128906,1.0,0.268149197101593,1.0,1.0,0.5245396494865417,1.0,-1.4881662130355835,0.8368738889694214,0.6512923836708069,0.4897137880325317,0.0,0.0,0.0,24.14266586303711,105.0,-171.88705444335938,-0.0,248.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.8593279719352722,0.143820583820343,0.129171073436737,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.8770712018013,0.1531321853399276,0.1445951610803604,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.8615618944168091,0.1450567692518234,0.101260520517826,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725891113281,0.8652991652488708,0.1469290554523468,0.1388990432024002,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.965263843536377,0.1989471465349197,0.8932471871376038,290.8641662597656,288.6499938964844,285.7415466308594,285.1129455566406,290.4909973144531,297.64459228515625,290.837890625,1.0,0.3044427335262298,1.0,1.0,0.4760829508304596,1.0,-1.6884666681289673,1.017500400543213,0.6709662675857544,0.6288766264915466,0.0,0.0,0.0,31.213340759277344,125.0,-356.8075256347656,-0.0,363.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.8593279719352722,0.143820583820343,0.129171073436737,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.8770712018013,0.1531321853399276,0.1445951610803604,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.8615618944168091,0.1450567692518234,0.101260520517826,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725891113281,0.8652991652488708,0.1469290554523468,0.1388990432024002,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.965263843536377,0.1989471465349197,0.8932471871376038,290.8641662597656,288.6499938964844,285.7415466308594,285.1129455566406,290.4909973144531,297.64459228515625,290.837890625,1.0,0.3044427335262298,1.0,1.0,0.4760829508304596,1.0,-1.6884666681289673,1.017500400543213,0.6709662675857544,0.6288766264915466,0.0,0.0,0.0,31.213340759277344,125.0,-356.8075256347656,-0.0,363.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46099853515625,0.7155618071556091,0.1449923068284988,0.1316621601581573,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4592590332031,0.7310829162597656,0.1558560132980346,0.1484850943088531,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.460693359375,0.7181838750839233,0.1468500643968582,0.1035744473338127,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.7213579416275024,0.1490655839443206,0.1422015130519867,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4538269042969,0.7928704023361206,0.1994851678609848,0.902271568775177,290.44970703125,288.1499938964844,285.8006286621094,285.1690673828125,289.9309997558594,297.5884094238281,290.416015625,1.0,0.3367555737495422,1.0,1.0,0.427626222372055,1.0,-1.7141530513763428,1.1166839599609375,0.5974690914154053,0.7236429452896118,0.0,0.0,0.0,58.72848129272461,113.0,-539.8446655273438,-0.0,457.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46099853515625,0.7155618071556091,0.1449923068284988,0.1316621601581573,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4592590332031,0.7310829162597656,0.1558560132980346,0.1484850943088531,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.460693359375,0.7181838750839233,0.1468500643968582,0.1035744473338127,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.7213579416275024,0.1490655839443206,0.1422015130519867,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4538269042969,0.7928704023361206,0.1994851678609848,0.902271568775177,290.44970703125,288.1499938964844,285.8006286621094,285.1690673828125,289.9309997558594,297.5884094238281,290.416015625,1.0,0.3367555737495422,1.0,1.0,0.427626222372055,1.0,-1.7141530513763428,1.1166839599609375,0.5974690914154053,0.7236429452896118,0.0,0.0,0.0,58.72848129272461,113.0,-539.8446655273438,-0.0,457.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173767089844,0.689234733581543,0.1450736075639724,0.1322409212589264,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153625488281,0.7075881361961365,0.1569259464740753,0.1499725729227066,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.6926291584968567,0.1473212540149688,0.1042821109294891,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.6965318322181702,0.1498804539442062,0.1434369087219238,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2096862792969,0.7640560269355774,0.1995135396718979,0.9046242833137512,290.2051696777344,288.1499938964844,285.8285522460937,285.1952819824219,289.6314697265625,297.5605773925781,290.1688537597656,1.0,0.346996545791626,1.0,1.0,0.4033978581428528,1.0,-1.7217971086502075,1.1669397354125977,0.5548573136329651,0.7722402811050415,0.0,0.0,0.0,68.68303680419922,113.0,-613.7764282226562,-0.0,491.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.947998046875,0.6732121109962463,0.1448999792337417,0.132468044757843,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.6927418112754822,0.1578234136104583,0.1511850655078888,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9474792480469,0.6771377325057983,0.1475622802972793,0.1047397553920745,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9468994140625,0.6815328598022461,0.1505418419837951,0.1444173753261566,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.939208984375,0.7476390600204468,0.1993571370840072,0.90568208694458,289.9340209960937,287.6499938964844,285.8553771972656,285.22021484375,289.27130126953125,297.5326538085937,289.89178466796875,1.0,0.354384571313858,1.0,1.0,0.3745616674423218,1.0,-1.7265262603759766,1.22536039352417,0.5011659264564514,0.8295630812644958,0.0,0.0,0.0,75.90926361083984,101.0,-699.7256469726562,-0.0,515.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.656411349773407,0.1438147723674774,0.1320287734270095,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6784443259239197,0.159064382314682,0.1528651118278503,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.6614122986793518,0.1473440676927566,0.1049970164895057,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6670460104942322,0.1513581424951553,0.1456818431615829,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7311373949050903,0.1984053701162338,0.9039708375930786,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5344543457031,297.4757995605469,289.2519226074219,1.0,0.3622058033943176,1.0,1.0,0.3168892562389374,1.0,-1.7277953624725342,1.3389743566513062,0.388821005821228,0.9426714777946472,0.0,0.0,0.0,84.33182525634766,89.0,-845.7955932617188,-0.0,541.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.656411349773407,0.1438147723674774,0.1320287734270095,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6784443259239197,0.159064382314682,0.1528651118278503,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.6614122986793518,0.1473440676927566,0.1049970164895057,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6670460104942322,0.1513581424951553,0.1456818431615829,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7311373949050903,0.1984053701162338,0.9039708375930786,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5344543457031,297.4757995605469,289.2519226074219,1.0,0.3622058033943176,1.0,1.0,0.3168892562389374,1.0,-1.7277953624725342,1.3389743566513062,0.388821005821228,0.9426714777946472,0.0,0.0,0.0,84.33182525634766,89.0,-845.7955932617188,-0.0,541.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6499713659286499,0.1419786810874939,0.1306169778108596,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6505126953125,0.6752322912216187,0.1596582531929016,0.1536700129508972,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6561443209648132,0.1463566422462463,0.1044968888163566,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.6634487509727478,0.1516007333993911,0.1461309939622879,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.7253251075744629,0.1966657936573028,0.8974709510803223,288.63818359375,287.25,285.95001220703125,285.3053894042969,287.8505249023437,297.41827392578125,288.591552734375,1.0,0.3630903363227844,1.0,1.0,0.2592168748378753,1.0,-1.7192072868347168,1.437636375427246,0.2815708816051483,1.0428708791732788,0.0,0.0,0.0,86.62616729736328,77.0,-897.7237548828125,-0.0,542.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6499713659286499,0.1419786810874939,0.1306169778108596,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6505126953125,0.6752322912216187,0.1596582531929016,0.1536700129508972,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6561443209648132,0.1463566422462463,0.1044968888163566,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.6634487509727478,0.1516007333993911,0.1461309939622879,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.7253251075744629,0.1966657936573028,0.8974709510803223,288.63818359375,287.25,285.95001220703125,285.3053894042969,287.8505249023437,297.41827392578125,288.591552734375,1.0,0.3630903363227844,1.0,1.0,0.2592168748378753,1.0,-1.7192072868347168,1.437636375427246,0.2815708816051483,1.0428708791732788,0.0,0.0,0.0,86.62616729736328,77.0,-897.7237548828125,-0.0,542.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0618591308594,0.6489553451538086,0.1395697295665741,0.1285322308540344,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0581359863281,0.6778802871704102,0.1594307869672775,0.1536227464675903,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.060791015625,0.6564154624938965,0.1447386294603347,0.1034422144293785,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.6656450629234314,0.1511777192354202,0.1458639204502105,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05322265625,0.7252004146575928,0.1941384673118591,0.8868378400802612,288.0482177734375,287.3500061035156,285.9911804199219,285.3408508300781,287.3569030761719,297.3608093261719,288.0098876953125,1.0,0.3591625392436981,1.0,1.0,0.2105658054351806,1.0,-1.70229971408844,1.5001426935195925,0.20215705037117,1.108735203742981,0.0,0.0,0.0,84.79197692871094,65.0,-817.7197875976562,-0.0,526.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0618591308594,0.6489553451538086,0.1395697295665741,0.1285322308540344,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0581359863281,0.6778802871704102,0.1594307869672775,0.1536227464675903,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.060791015625,0.6564154624938965,0.1447386294603347,0.1034422144293785,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.6656450629234314,0.1511777192354202,0.1458639204502105,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05322265625,0.7252004146575928,0.1941384673118591,0.8868378400802612,288.0482177734375,287.3500061035156,285.9911804199219,285.3408508300781,287.3569030761719,297.3608093261719,288.0098876953125,1.0,0.3591625392436981,1.0,1.0,0.2105658054351806,1.0,-1.70229971408844,1.5001426935195925,0.20215705037117,1.108735203742981,0.0,0.0,0.0,84.79197692871094,65.0,-817.7197875976562,-0.0,526.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57427978515625,0.6517987847328186,0.1368560343980789,0.1259782910346985,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.6845216751098633,0.1585360914468765,0.1527331918478012,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732421875,0.6606732606887817,0.1427618563175201,0.1019754409790039,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.6717310547828674,0.1501156985759735,0.1448161303997039,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.7290865182876587,0.1911006271839141,0.8728244304656982,287.5626220703125,287.45001220703125,286.03106689453125,285.37457275390625,286.9712829589844,297.3133850097656,287.5303955078125,1.0,0.3516834080219269,1.0,1.0,0.1619147360324859,1.0,-1.6783249378204346,1.5401238203048706,0.1382010877132415,1.153562307357788,0.0,0.0,0.0,80.11115264892578,53.0,-698.1406860351562,-0.0,498.2047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57427978515625,0.6517987847328186,0.1368560343980789,0.1259782910346985,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.6845216751098633,0.1585360914468765,0.1527331918478012,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732421875,0.6606732606887817,0.1427618563175201,0.1019754409790039,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.6717310547828674,0.1501156985759735,0.1448161303997039,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.7290865182876587,0.1911006271839141,0.8728244304656982,287.5626220703125,287.45001220703125,286.03106689453125,285.37457275390625,286.9712829589844,297.3133850097656,287.5303955078125,1.0,0.3516834080219269,1.0,1.0,0.1619147360324859,1.0,-1.6783249378204346,1.5401238203048706,0.1382010877132415,1.153562307357788,0.0,0.0,0.0,80.11115264892578,53.0,-698.1406860351562,-0.0,498.2047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492736816406,0.6548696756362915,0.1355069726705551,0.1246475651860237,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.6895663738250732,0.1579808443784713,0.1521200835704803,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.6645406484603882,0.1417663395404815,0.1011923104524612,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.6764513850212097,0.149478942155838,0.1441247910261154,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.73268723487854,0.1895397305488586,0.8653143048286438,287.33642578125,287.45001220703125,286.050537109375,285.3908386230469,286.68414306640625,297.2924499511719,287.2986755371094,1.0,0.3469578325748443,1.0,1.0,0.1375892162322998,1.0,-1.6652027368545532,1.5750049352645874,0.090197816491127,1.191009759902954,0.0,0.0,0.0,76.91976928710938,53.0,-690.7078857421875,-0.0,481.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.6590067744255066,0.1341489106416702,0.123307853937149,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.6956856846809387,0.1573527455329895,0.1514300853013992,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.6695258021354675,0.1407566368579864,0.1003944352269172,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127319335937,0.6822471618652344,0.1487734317779541,0.1433595567941665,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.73732590675354,0.1879374682903289,0.8576077222824097,287.1055603027344,287.54998779296875,286.0697326660156,285.4066772460937,286.6543884277344,297.2729187011719,287.0841064453125,1.0,0.3416996300220489,1.0,1.0,0.1380119919776916,1.0,-1.6516374349594116,1.565335750579834,0.0863015800714492,1.184193134307861,0.0,0.0,0.0,73.32552337646484,41.0,-603.9031372070312,-0.0,462.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92938232421875,0.6722692847251892,0.1319750994443893,0.120871677994728,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281921386719,0.7125695943832397,0.1563815325498581,0.1500866115093231,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.6846073269844055,0.1392153799533844,0.0989601910114288,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.6986779570579529,0.1476373225450515,0.1418641954660415,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271850585937,0.7514424324035645,0.1851737946271896,0.8429592847824097,286.92596435546875,287.6499938964844,286.1072998046875,285.4372863769531,286.6939392089844,297.2421569824219,286.9170227050781,1.0,0.3299501538276672,1.0,1.0,0.1388575583696365,1.0,-1.6259920597076416,1.5402144193649292,0.0857776552438736,1.1644021272659302,0.0,0.0,0.0,64.94513702392578,29.0,-320.1476745605469,-0.0,424.7430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92938232421875,0.6722692847251892,0.1319750994443893,0.120871677994728,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281921386719,0.7125695943832397,0.1563815325498581,0.1500866115093231,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.6846073269844055,0.1392153799533844,0.0989601910114288,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.6986779570579529,0.1476373225450515,0.1418641954660415,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271850585937,0.7514424324035645,0.1851737946271896,0.8429592847824097,286.92596435546875,287.6499938964844,286.1072998046875,285.4372863769531,286.6939392089844,297.2421569824219,286.9170227050781,1.0,0.3299501538276672,1.0,1.0,0.1388575583696365,1.0,-1.6259920597076416,1.5402144193649292,0.0857776552438736,1.1644021272659302,0.0,0.0,0.0,64.94513702392578,29.0,-320.1476745605469,-0.0,424.7430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.6960582137107849,0.1307075321674347,0.1191830039024353,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447570800781,0.7367559671401978,0.156045600771904,0.149244025349617,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.7099042534828186,0.1384539902210235,0.0980227813124656,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8449401855469,0.7237028479576111,0.1471174508333206,0.1408517807722091,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.7763490676879883,0.1832494586706161,0.8316320776939392,286.8437805175781,287.75,286.14385986328125,285.46649169921875,286.7347412109375,297.2237243652344,286.83984375,1.0,0.3171514570713043,1.0,1.0,0.1397031247615814,1.0,-1.6070080995559692,1.521191954612732,0.0858162492513656,1.149300456047058,0.0,0.0,0.0,55.142765045166016,25.0,-155.85145568847656,-0.0,387.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.6960582137107849,0.1307075321674347,0.1191830039024353,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447570800781,0.7367559671401978,0.156045600771904,0.149244025349617,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.7099042534828186,0.1384539902210235,0.0980227813124656,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8449401855469,0.7237028479576111,0.1471174508333206,0.1408517807722091,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.7763490676879883,0.1832494586706161,0.8316320776939392,286.8437805175781,287.75,286.14385986328125,285.46649169921875,286.7347412109375,297.2237243652344,286.83984375,1.0,0.3171514570713043,1.0,1.0,0.1397031247615814,1.0,-1.6070080995559692,1.521191954612732,0.0858162492513656,1.149300456047058,0.0,0.0,0.0,55.142765045166016,25.0,-155.85145568847656,-0.0,387.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.7238487601280212,0.1302921772003173,0.1182837486267089,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7663080096244812,0.1563979536294937,0.149061232805252,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7372114062309265,0.1384127736091613,0.0976110845804214,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.7515595555305481,0.147267147898674,0.1404831856489181,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8073897361755371,0.1821812391281128,0.8242006897926331,286.9364929199219,287.8500061035156,286.1795654296875,285.49444580078125,287.0867614746094,297.21533203125,286.9502258300781,1.0,0.3066317439079284,1.0,1.0,0.1693213433027267,1.0,-1.5958443880081177,1.463717699050903,0.1321267336606979,1.09428071975708,0.0,0.0,0.0,46.68250274658203,25.0,103.0649185180664,-0.0,358.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.7238487601280212,0.1302921772003173,0.1182837486267089,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7663080096244812,0.1563979536294937,0.149061232805252,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7372114062309265,0.1384127736091613,0.0976110845804214,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.7515595555305481,0.147267147898674,0.1404831856489181,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8073897361755371,0.1821812391281128,0.8242006897926331,286.9364929199219,287.8500061035156,286.1795654296875,285.49444580078125,287.0867614746094,297.21533203125,286.9502258300781,1.0,0.3066317439079284,1.0,1.0,0.1693213433027267,1.0,-1.5958443880081177,1.463717699050903,0.1321267336606979,1.09428071975708,0.0,0.0,0.0,46.68250274658203,25.0,103.0649185180664,-0.0,358.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.7528390884399414,0.1308372467756271,0.1183340474963188,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8009512424468994,0.1576042026281356,0.1497547924518585,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7681407332420349,0.1392042636871338,0.0978400036692619,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073608398437,0.7845078110694885,0.1482447534799575,0.1409661173820495,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8391540050506592,0.1821297854185104,0.8216888308525085,287.111328125,287.95001220703125,286.2144775390625,285.521240234375,287.34130859375,297.21630859375,287.1263732910156,1.0,0.2993182241916656,1.0,1.0,0.198939561843872,1.0,-1.5945717096328735,1.4300307035446167,0.1645410060882568,1.0609338283538818,0.0,0.0,0.0,40.15281295776367,25.0,214.3567810058593,-0.0,339.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
