time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.7528390884399414,0.1308372467756271,0.1183340474963188,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8009512424468994,0.1576042026281356,0.1497547924518585,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7681407332420349,0.1392042636871338,0.0978400036692619,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073608398437,0.7845078110694885,0.1482447534799575,0.1409661173820495,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8391540050506592,0.1821297854185104,0.8216888308525085,287.111328125,287.95001220703125,286.2144775390625,285.521240234375,287.34130859375,297.21630859375,287.1263732910156,1.0,0.2993182241916656,1.0,1.0,0.198939561843872,1.0,-1.5945717096328735,1.4300307035446167,0.1645410060882568,1.0609338283538818,0.0,0.0,0.0,40.15281295776367,25.0,214.3567810058593,-0.0,339.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.7694570422172546,0.131377637386322,0.1186399459838867,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.819053053855896,0.1584620326757431,0.1503807753324508,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21063232421875,0.7857555747032166,0.1398380100727081,0.0981501340866088,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.8028247356414795,0.1489818692207336,0.1414800584316253,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2136535644531,0.8565467596054077,0.1824015974998474,0.8219720721244812,287.2159729003906,287.95001220703125,286.2316589355469,285.53424072265625,287.4837341308594,297.218505859375,287.233154296875,1.0,0.2966386973857879,1.0,1.0,0.2137486636638641,1.0,-1.597017765045166,1.4137165546417236,0.1833013147115707,1.0441629886627195,0.0,0.0,0.0,37.4660758972168,25.0,257.5936584472656,-0.0,333.8003234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.324462890625,0.7878932952880859,0.1320671886205673,0.1190951243042945,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32696533203125,0.8373714089393616,0.1594633162021637,0.1511569172143936,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.8048511743545532,0.140604630112648,0.0985637307167053,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.8214861154556274,0.149858757853508,0.1421406418085098,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.8759309649467468,0.1828382909297943,0.8230714201927185,287.3310241699219,288.04998779296875,286.24871826171875,285.5469970703125,287.61944580078125,297.2219543457031,287.3490600585937,1.0,0.2944841980934143,1.0,1.0,0.2265257388353347,1.0,-1.6011037826538086,1.3999171257019043,0.2011866420507431,1.0295614004135132,0.0,0.0,0.0,35.062374114990234,25.0,290.1759948730469,-0.0,329.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.8281654715538025,0.1338335275650024,0.1204046681523323,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.880497932434082,0.1618599593639373,0.1531274914741516,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.8445183634757996,0.1425010114908218,0.0996777042746543,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.86223304271698,0.1519965827465057,0.1438702046871185,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.9222797155380248,0.1841580271720886,0.8275131583213806,287.57843017578125,288.1499938964844,286.2823791503906,285.57183837890625,287.9078369140625,297.23199462890625,287.5986328125,1.0,0.2916094064712524,1.0,1.0,0.2520798742771148,1.0,-1.6137851476669312,1.3729300498962402,0.2408550977706909,1.000041961669922,0.0,0.0,0.0,30.99207878112793,25.0,338.2896728515625,-0.0,324.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.8281654715538025,0.1338335275650024,0.1204046681523323,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.880497932434082,0.1618599593639373,0.1531274914741516,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.8445183634757996,0.1425010114908218,0.0996777042746543,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.86223304271698,0.1519965827465057,0.1438702046871185,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.9222797155380248,0.1841580271720886,0.8275131583213806,287.57843017578125,288.1499938964844,286.2823791503906,285.57183837890625,287.9078369140625,297.23199462890625,287.5986328125,1.0,0.2916094064712524,1.0,1.0,0.2520798742771148,1.0,-1.6137851476669312,1.3729300498962402,0.2408550977706909,1.000041961669922,0.0,0.0,0.0,30.99207878112793,25.0,338.2896728515625,-0.0,324.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.876311719417572,0.1360463947057724,0.1221538037061691,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526916503906,0.9388216733932496,0.16472689807415,0.1555799543857574,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8951875567436218,0.1448329985141754,0.1011222302913665,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85174560546875,0.9161527752876282,0.1545915901660919,0.1460694819688797,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544311523437,0.9796119928359984,0.186001643538475,0.8344987034797668,287.8575134277344,288.25,286.31561279296875,285.5959167480469,288.2225952148437,297.2451477050781,287.8797912597656,1.0,0.2903308570384979,1.0,1.0,0.2776339948177337,1.0,-1.6315879821777344,1.3455300331115725,0.2860579490661621,0.9690438508987428,0.0,0.0,0.0,27.687259674072266,25.0,382.1409912109375,-0.0,324.0838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.876311719417572,0.1360463947057724,0.1221538037061691,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526916503906,0.9388216733932496,0.16472689807415,0.1555799543857574,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8951875567436218,0.1448329985141754,0.1011222302913665,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85174560546875,0.9161527752876282,0.1545915901660919,0.1460694819688797,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544311523437,0.9796119928359984,0.186001643538475,0.8344987034797668,287.8575134277344,288.25,286.31561279296875,285.5959167480469,288.2225952148437,297.2451477050781,287.8797912597656,1.0,0.2903308570384979,1.0,1.0,0.2776339948177337,1.0,-1.6315879821777344,1.3455300331115725,0.2860579490661621,0.9690438508987428,0.0,0.0,0.0,27.687259674072266,25.0,382.1409912109375,-0.0,324.0838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1099853515625,0.8945866227149963,0.1385780125856399,0.1243410483002662,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11236572265625,0.96029132604599,0.1679618954658508,0.15852852165699,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108093261719,0.914565086364746,0.1474999636411667,0.102910928428173,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11163330078125,0.9380231499671936,0.1575416773557663,0.1487524062395095,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.9889912009239196,0.1885183602571487,0.8269040584564209,288.1159362792969,288.3500061035156,286.3484802246094,285.6192932128906,288.421142578125,297.26025390625,288.1327514648437,1.0,0.2894895672798157,1.0,1.0,0.2916344404220581,1.0,-1.6319847106933594,1.3213227987289429,0.3106619417667389,0.944982409477234,0.0,0.0,0.0,26.90180397033692,28.0,348.05889892578125,-0.0,322.46075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1099853515625,0.8945866227149963,0.1385780125856399,0.1243410483002662,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11236572265625,0.96029132604599,0.1679618954658508,0.15852852165699,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108093261719,0.914565086364746,0.1474999636411667,0.102910928428173,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11163330078125,0.9380231499671936,0.1575416773557663,0.1487524062395095,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.9889912009239196,0.1885183602571487,0.8269040584564209,288.1159362792969,288.3500061035156,286.3484802246094,285.6192932128906,288.421142578125,297.26025390625,288.1327514648437,1.0,0.2894895672798157,1.0,1.0,0.2916344404220581,1.0,-1.6319847106933594,1.3213227987289429,0.3106619417667389,0.944982409477234,0.0,0.0,0.0,26.90180397033692,28.0,348.05889892578125,-0.0,322.46075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.89659583568573,0.1412295699119568,0.1267071515321731,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.9629287123680116,0.1714476644992828,0.1617727577686309,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.9169041514396667,0.1503684073686599,0.1048866659402847,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.9406962394714355,0.1607289612293243,0.1517189592123031,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.9816617369651794,0.1919184327125549,0.8153032064437866,288.3326416015625,288.45001220703125,286.3811340332031,285.6421203613281,288.6151123046875,297.27545166015625,288.3487548828125,1.0,0.289926528930664,1.0,1.0,0.3056349158287048,1.0,-1.6327558755874634,1.2972599267959597,0.3354959189891815,0.9207194447517396,0.0,0.0,0.0,27.12822532653809,31.0,313.8320007324219,-0.0,323.0375671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.89659583568573,0.1412295699119568,0.1267071515321731,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.9629287123680116,0.1714476644992828,0.1617727577686309,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.9169041514396667,0.1503684073686599,0.1048866659402847,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.9406962394714355,0.1607289612293243,0.1517189592123031,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.9816617369651794,0.1919184327125549,0.8153032064437866,288.3326416015625,288.45001220703125,286.3811340332031,285.6421203613281,288.6151123046875,297.27545166015625,288.3487548828125,1.0,0.289926528930664,1.0,1.0,0.3056349158287048,1.0,-1.6327558755874634,1.2972599267959597,0.3354959189891815,0.9207194447517396,0.0,0.0,0.0,27.12822532653809,31.0,313.8320007324219,-0.0,323.0375671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43359375,0.8971860408782959,0.1425963044166565,0.1279261261224746,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.435791015625,0.9638653993606568,0.1732803434133529,0.1634814739227295,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4343566894531,0.917671263217926,0.151870384812355,0.1059237420558929,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43511962890625,0.9416273832321168,0.1624052971601486,0.1532827466726303,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.436279296875,0.978395700454712,0.1938612014055252,0.81241774559021,288.43878173828125,288.45001220703125,286.3973693847656,285.6533508300781,288.7151184082031,297.2836608886719,288.4547119140625,1.0,0.2906279861927032,1.0,1.0,0.3126351535320282,1.0,-1.635925531387329,1.2869384288787842,0.3489871025085449,0.909727931022644,0.0,0.0,0.0,27.3277530670166,31.0,305.0587463378906,-0.0,325.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52984619140625,0.8976404070854187,0.1439881324768066,0.1291701048612594,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315246582031,0.9646839499473572,0.1751605719327926,0.1652409434318542,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304260253906,0.9183048009872437,0.1534047275781631,0.1069881245493888,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.531005859375,0.9424314498901368,0.1641244739294052,0.1548927575349807,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53179931640625,0.9753192663192748,0.1959094703197479,0.8107389807701111,288.5337219238281,288.54998779296875,286.41363525390625,285.6644897460937,288.74774169921875,297.2923583984375,288.5447082519531,1.0,0.2916168868541717,1.0,1.0,0.3130541443824768,1.0,-1.6407254934310913,1.2888058423995972,0.3519196808338165,0.9105491638183594,0.0,0.0,0.0,27.576112747192383,34.0,268.5745849609375,-0.0,328.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.8982656002044678,0.146720215678215,0.1316550821065902,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9660860896110536,0.1789101660251617,0.1688055247068405,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465759277344,0.9192480444908142,0.1564120203256607,0.1091159284114837,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469421386719,0.9437807202339172,0.1675448715686798,0.1581491380929947,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473083496094,0.9704012274742126,0.2000816911458969,0.8116402626037598,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.79461669921875,297.3090515136719,288.65576171875,1.0,0.2944577038288116,1.0,1.0,0.313892126083374,1.0,-1.6555322408676147,1.2977114915847778,0.3578208088874817,0.9162678122520448,0.0,0.0,0.0,28.2006778717041,37.0,181.4033203125,-0.0,337.5994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.8982656002044678,0.146720215678215,0.1316550821065902,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9660860896110536,0.1789101660251617,0.1688055247068405,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465759277344,0.9192480444908142,0.1564120203256607,0.1091159284114837,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469421386719,0.9437807202339172,0.1675448715686798,0.1581491380929947,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473083496094,0.9704012274742126,0.2000816911458969,0.8116402626037598,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.79461669921875,297.3090515136719,288.65576171875,1.0,0.2944577038288116,1.0,1.0,0.313892126083374,1.0,-1.6555322408676147,1.2977114915847778,0.3578208088874817,0.9162678122520448,0.0,0.0,0.0,28.2006778717041,37.0,181.4033203125,-0.0,337.5994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.8987413644790649,0.1493319720029831,0.1340374052524566,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.734130859375,0.9673835039138794,0.1825546622276306,0.1722875237464904,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9199621081352234,0.1592640429735183,0.111142560839653,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.9450060725212096,0.1708546578884124,0.1613169610500335,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.734130859375,0.9679195880889891,0.2041063457727432,0.8186260461807251,288.735107421875,288.75,286.4786682128906,285.7084350585937,288.8448791503906,297.3248596191406,288.74090576171875,1.0,0.298401415348053,1.0,1.0,0.3147301375865936,1.0,-1.6771965026855469,1.311382532119751,0.3658140003681183,0.9253062605857848,0.0,0.0,0.0,28.96938705444336,55.0,133.1776885986328,-0.0,351.10113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.8987413644790649,0.1493319720029831,0.1340374052524566,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.734130859375,0.9673835039138794,0.1825546622276306,0.1722875237464904,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9199621081352234,0.1592640429735183,0.111142560839653,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73388671875,0.9450060725212096,0.1708546578884124,0.1613169610500335,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.734130859375,0.9679195880889891,0.2041063457727432,0.8186260461807251,288.735107421875,288.75,286.4786682128906,285.7084350585937,288.8448791503906,297.3248596191406,288.74090576171875,1.0,0.298401415348053,1.0,1.0,0.3147301375865936,1.0,-1.6771965026855469,1.311382532119751,0.3658140003681183,0.9253062605857848,0.0,0.0,0.0,28.96938705444336,55.0,133.1776885986328,-0.0,351.10113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80712890625,0.89808589220047,0.1518889218568802,0.1363553404808044,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.807861328125,0.9674822688102722,0.1861325055360794,0.1756934225559234,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.807373046875,0.9193381667137146,0.1620548069477081,0.1131060272455215,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8076171875,0.9449037313461304,0.1741003096103668,0.1644080877304077,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.9782242178916932,0.2074317634105682,0.862926185131073,288.8088073730469,288.8500061035156,286.51141357421875,285.730224609375,288.9036560058594,297.3357238769531,288.8143615722656,1.0,0.3102774322032928,1.0,1.0,0.3144903182983398,1.0,-1.7433838844299316,1.3580787181854248,0.3853052258491516,0.9575826525688172,0.0,0.0,0.0,30.7619857788086,58.0,110.12435913085938,-0.0,392.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80712890625,0.89808589220047,0.1518889218568802,0.1363553404808044,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.807861328125,0.9674822688102722,0.1861325055360794,0.1756934225559234,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.807373046875,0.9193381667137146,0.1620548069477081,0.1131060272455215,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8076171875,0.9449037313461304,0.1741003096103668,0.1644080877304077,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.9782242178916932,0.2074317634105682,0.862926185131073,288.8088073730469,288.8500061035156,286.51141357421875,285.730224609375,288.9036560058594,297.3357238769531,288.8143615722656,1.0,0.3102774322032928,1.0,1.0,0.3144903182983398,1.0,-1.7433838844299316,1.3580787181854248,0.3853052258491516,0.9575826525688172,0.0,0.0,0.0,30.7619857788086,58.0,110.12435913085938,-0.0,392.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.8986166715621948,0.154293343424797,0.138565182685852,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807067871094,0.9688173532485962,0.1895551532506942,0.1789806634187698,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802490234375,0.9201965928077698,0.164760947227478,0.1150191202759742,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804931640625,0.9462107419967652,0.1772191822528839,0.1674006134271621,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88092041015625,0.9905045628547668,0.2092309445142746,0.914738118648529,288.8816223144531,288.95001220703125,286.5444641113281,285.7520446777344,288.9645080566406,297.3363952636719,288.88653564453125,1.0,0.322597861289978,1.0,1.0,0.3142504692077636,1.0,-1.8180092573165887,1.4103823900222778,0.4076268672943115,0.9941096901893616,0.0,0.0,0.0,32.73596954345703,61.0,100.76162719726562,-0.0,443.1734008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.8986166715621948,0.154293343424797,0.138565182685852,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807067871094,0.9688173532485962,0.1895551532506942,0.1789806634187698,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802490234375,0.9201965928077698,0.164760947227478,0.1150191202759742,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804931640625,0.9462107419967652,0.1772191822528839,0.1674006134271621,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88092041015625,0.9905045628547668,0.2092309445142746,0.914738118648529,288.8816223144531,288.95001220703125,286.5444641113281,285.7520446777344,288.9645080566406,297.3363952636719,288.88653564453125,1.0,0.322597861289978,1.0,1.0,0.3142504692077636,1.0,-1.8180092573165887,1.4103823900222778,0.4076268672943115,0.9941096901893616,0.0,0.0,0.0,32.73596954345703,61.0,100.76162719726562,-0.0,443.1734008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.913818359375,0.8984703421592712,0.1554337590932846,0.1396109610795974,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144897460937,0.9690618515014648,0.1911921948194503,0.180555835366249,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.9202371835708618,0.1660901606082916,0.1159553378820419,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142761230469,0.9464190602302552,0.1787209659814834,0.1688431650400161,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9147644042969,0.995759904384613,0.2096206396818161,0.9413246512413024,288.9154052734375,288.95001220703125,286.5611267089844,285.76300048828125,288.9941101074219,297.33502197265625,288.92010498046875,1.0,0.3289359509944916,1.0,1.0,0.3141305446624756,1.0,-1.8555996417999268,1.436631679534912,0.4189679622650146,1.0123121738433838,0.0,0.0,0.0,33.77997970581055,61.0,96.8518524169922,-0.0,470.3099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.8517866134643555,0.1564911752939224,0.1407646536827087,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9497375488281,0.913994073867798,0.1927227973937988,0.1822290420532226,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.8706289529800415,0.1673447042703628,0.1169879287481308,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94952392578125,0.8925451636314392,0.1801252961158752,0.1703932136297226,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9499816894531,0.9455543756484984,0.2098467499017715,0.9440157413482666,288.95068359375,289.04998779296875,286.5779113769531,285.77398681640625,289.0251770019531,297.3340148925781,288.9552001953125,1.0,0.3341983258724212,1.0,1.0,0.3154031336307525,1.0,-1.862322449684143,1.438755989074707,0.423566460609436,1.0137927532196045,0.0,0.0,0.0,38.278465270996094,64.0,95.83602905273438,-0.0,489.7150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01446533203125,0.8110359311103821,0.1586186438798904,0.142894446849823,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.866697371006012,0.195689782500267,0.1852965205907821,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.8284491896629333,0.1697890013456344,0.1188849583268165,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149230957031,0.8478010892868042,0.1828458756208419,0.1732277125120163,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01531982421875,0.8893473148345947,0.210702583193779,0.94845312833786,289.0159912109375,289.1499938964844,286.6118469238281,285.7962341308594,289.0901184082031,297.3338623046875,289.0203857421875,1.0,0.3435310423374176,1.0,1.0,0.3179482519626617,1.0,-1.882933259010315,1.4477702379226685,0.4351630806922912,1.017927169799805,0.0,0.0,0.0,44.93122863769531,67.0,92.48300170898438,-0.0,523.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01446533203125,0.8110359311103821,0.1586186438798904,0.142894446849823,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.866697371006012,0.195689782500267,0.1852965205907821,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.8284491896629333,0.1697890013456344,0.1188849583268165,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149230957031,0.8478010892868042,0.1828458756208419,0.1732277125120163,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01531982421875,0.8893473148345947,0.210702583193779,0.94845312833786,289.0159912109375,289.1499938964844,286.6118469238281,285.7962341308594,289.0901184082031,297.3338623046875,289.0203857421875,1.0,0.3435310423374176,1.0,1.0,0.3179482519626617,1.0,-1.882933259010315,1.4477702379226685,0.4351630806922912,1.017927169799805,0.0,0.0,0.0,44.93122863769531,67.0,92.48300170898438,-0.0,523.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0807189941406,0.78542560338974,0.1607977449893951,0.1450299620628357,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08135986328125,0.8408945202827454,0.1986122876405716,0.1882634311914444,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.8038875460624695,0.1721759438514709,0.1207080632448196,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0811767578125,0.8233444094657898,0.1855111867189407,0.1759561896324157,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.8590788841247559,0.2118816822767257,0.9543811082839966,289.08221435546875,289.25,286.6464538574219,285.81884765625,289.155517578125,297.3351135253906,289.0865478515625,1.0,0.3514742851257324,1.0,1.0,0.3204933702945709,1.0,-1.9016436338424685,1.4553037881851196,0.4463399350643158,1.0213665962219238,0.0,0.0,0.0,50.5865592956543,55.0,92.07054138183594,-0.0,555.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0807189941406,0.78542560338974,0.1607977449893951,0.1450299620628357,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08135986328125,0.8408945202827454,0.1986122876405716,0.1882634311914444,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.8038875460624695,0.1721759438514709,0.1207080632448196,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0811767578125,0.8233444094657898,0.1855111867189407,0.1759561896324157,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.8590788841247559,0.2118816822767257,0.9543811082839966,289.08221435546875,289.25,286.6464538574219,285.81884765625,289.155517578125,297.3351135253906,289.0865478515625,1.0,0.3514742851257324,1.0,1.0,0.3204933702945709,1.0,-1.9016436338424685,1.4553037881851196,0.4463399350643158,1.0213665962219238,0.0,0.0,0.0,50.5865592956543,55.0,92.07054138183594,-0.0,555.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.7912066578865051,0.1630704998970031,0.1470245867967605,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615295410156,0.8468814492225647,0.2015874236822128,0.1910331100225448,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.8097084760665894,0.1745897531509399,0.1223679035902023,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.8289740681648254,0.188210979104042,0.1784715205430984,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8630544543266296,0.2133002579212188,0.9603673219680786,289.16265869140625,289.3500061035156,286.6817626953125,285.84197998046875,289.2554016113281,297.3369140625,289.1685791015625,1.0,0.3533940017223358,1.0,1.0,0.3261667191982269,1.0,-1.9195674657821653,1.455794334411621,0.4637731611728668,1.017966866493225,0.0,0.0,0.0,50.60771942138672,43.0,111.41071319580078,-0.0,567.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.7912066578865051,0.1630704998970031,0.1470245867967605,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615295410156,0.8468814492225647,0.2015874236822128,0.1910331100225448,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.8097084760665894,0.1745897531509399,0.1223679035902023,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.8289740681648254,0.188210979104042,0.1784715205430984,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8630544543266296,0.2133002579212188,0.9603673219680786,289.16265869140625,289.3500061035156,286.6817626953125,285.84197998046875,289.2554016113281,297.3369140625,289.1685791015625,1.0,0.3533940017223358,1.0,1.0,0.3261667191982269,1.0,-1.9195674657821653,1.455794334411621,0.4637731611728668,1.017966866493225,0.0,0.0,0.0,50.60771942138672,43.0,111.41071319580078,-0.0,567.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8211838006973267,0.1655435711145401,0.1490165293216705,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8789992928504944,0.2047292292118072,0.1937689930200576,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8386126160621643,0.1771361827850341,0.1239826530218124,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8590488433837891,0.1910447478294372,0.1809280514717102,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.894301176071167,0.2149820476770401,0.9667233228683472,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3580017089844,297.3399658203125,289.262939453125,1.0,0.351589173078537,1.0,1.0,0.3318400382995605,1.0,-1.937765955924988,1.4560182094573977,0.4817477762699127,1.0142232179641724,0.0,0.0,0.0,46.37007141113281,31.0,126.2850112915039,-0.0,566.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8211838006973267,0.1655435711145401,0.1490165293216705,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8789992928504944,0.2047292292118072,0.1937689930200576,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8386126160621643,0.1771361827850341,0.1239826530218124,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8590488433837891,0.1910447478294372,0.1809280514717102,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.894301176071167,0.2149820476770401,0.9667233228683472,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3580017089844,297.3399658203125,289.262939453125,1.0,0.351589173078537,1.0,1.0,0.3318400382995605,1.0,-1.937765955924988,1.4560182094573977,0.4817477762699127,1.0142232179641724,0.0,0.0,0.0,46.37007141113281,31.0,126.2850112915039,-0.0,566.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8459997773170471,0.1668830662965774,0.1500550955533981,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.9083779454231262,0.2063810974359512,0.1951641142368316,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8646656274795532,0.1784559339284896,0.1247915849089622,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.30426025390625,0.886944591999054,0.1925092190504074,0.1821591407060623,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.9247000813484192,0.2159134447574615,0.9701098203659058,289.30572509765625,289.45001220703125,286.736328125,285.8778991699219,289.4096374511719,297.34197998046875,289.3120422363281,1.0,0.3496994376182556,1.0,1.0,0.3346767127513885,1.0,-1.94720458984375,1.4562697410583496,0.4909347891807556,1.0124170780181885,0.0,0.0,0.0,43.121280670166016,31.0,131.13626098632812,-0.0,562.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.8842548131942749,0.1682880371809005,0.1511335372924804,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547058105469,0.955599844455719,0.2080855518579483,0.196587473154068,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.9046198129653932,0.1798032075166702,0.1256035715341568,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.930906355381012,0.1940018683671951,0.1833950281143188,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.9698210954666138,0.2168957591056823,0.9736311435699464,289.3558654785156,289.54998779296875,286.7549743652344,285.8902282714844,289.4626159667969,297.34423828125,289.3623352050781,1.0,0.3473588526248932,1.0,1.0,0.3376266956329345,1.0,-1.9568963050842283,1.4564038515090942,0.5004924535751343,1.010439395904541,0.0,0.0,0.0,39.335693359375,34.0,135.5068817138672,-0.0,557.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9185351133346558,0.1712147295475006,0.1536393612623214,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.9885146617889404,0.2116031348705291,0.1997818499803543,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.9417118430137634,0.1825489550828933,0.1274399012327194,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9676786661148072,0.1970411092042923,0.1861564666032791,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9937351942062378,0.2191102504730224,0.9668638706207277,289.4578857421875,289.6499938964844,286.7931213378906,285.91558837890625,289.5631408691406,297.349365234375,289.46392822265625,1.0,0.34612637758255,1.0,1.0,0.343526691198349,1.0,-1.9613821506500244,1.446619987487793,0.5147621631622314,0.999750316143036,0.0,0.0,0.0,37.1134147644043,52.0,138.5440216064453,-0.0,553.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9185351133346558,0.1712147295475006,0.1536393612623214,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.9885146617889404,0.2116031348705291,0.1997818499803543,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.9417118430137634,0.1825489550828933,0.1274399012327194,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45654296875,0.9676786661148072,0.1970411092042923,0.1861564666032791,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9937351942062378,0.2191102504730224,0.9668638706207277,289.4578857421875,289.6499938964844,286.7931213378906,285.91558837890625,289.5631408691406,297.349365234375,289.46392822265625,1.0,0.34612637758255,1.0,1.0,0.343526691198349,1.0,-1.9613821506500244,1.446619987487793,0.5147621631622314,0.999750316143036,0.0,0.0,0.0,37.1134147644043,52.0,138.5440216064453,-0.0,553.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.9204589128494264,0.1743317991495132,0.1563933789730072,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9898237586021424,0.2153470665216446,0.2032605856657028,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9428617358207704,0.1854566484689712,0.1294384151697158,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9688170552253724,0.2002486139535904,0.1891427189111709,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9953784942626952,0.2217269837856292,0.9853295087814332,289.5605163574219,289.75,286.8323974609375,285.9419250488281,289.6752014160156,297.3540954589844,289.567626953125,1.0,0.3528850376605987,1.0,1.0,0.349426656961441,1.0,-1.996730208396912,1.4570575952529907,0.5396726727485657,1.002105712890625,0.0,0.0,0.0,38.28024291992188,70.0,145.51536560058594,-0.0,582.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
