time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.9204589128494264,0.1743317991495132,0.1563933789730072,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9898237586021424,0.2153470665216446,0.2032605856657028,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9428617358207704,0.1854566484689712,0.1294384151697158,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9688170552253724,0.2002486139535904,0.1891427189111709,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9953784942626952,0.2217269837856292,0.9853295087814332,289.5605163574219,289.75,286.8323974609375,285.9419250488281,289.6752014160156,297.3540954589844,289.567626953125,1.0,0.3528850376605987,1.0,1.0,0.349426656961441,1.0,-1.996730208396912,1.4570575952529907,0.5396726727485657,1.002105712890625,0.0,0.0,0.0,38.28024291992188,70.0,145.51536560058594,-0.0,582.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.8544845581054688,0.1775407642126083,0.1595451235771179,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6799011230469,0.91848886013031,0.219198390841484,0.2071811258792877,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791687011719,0.8715635538101196,0.1884290128946304,0.1317296922206878,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795654296875,0.8945893049240112,0.2035280019044876,0.1925317943096161,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.67999267578125,0.9267674088478088,0.2239122241735458,1.0057621002197266,289.6811828613281,289.8500061035156,286.8729553222656,285.9693298339844,289.7984619140625,297.3605651855469,289.6882019042969,1.0,0.3651073575019836,1.0,1.0,0.3562356233596802,1.0,-2.0293519496917725,1.4632196426391602,0.5661324262619019,1.0019675493240356,0.0,0.0,0.0,46.333778381347656,88.0,160.26808166503906,-0.0,637.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.8544845581054688,0.1775407642126083,0.1595451235771179,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6799011230469,0.91848886013031,0.219198390841484,0.2071811258792877,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791687011719,0.8715635538101196,0.1884290128946304,0.1317296922206878,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795654296875,0.8945893049240112,0.2035280019044876,0.1925317943096161,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.67999267578125,0.9267674088478088,0.2239122241735458,1.0057621002197266,289.6811828613281,289.8500061035156,286.8729553222656,285.9693298339844,289.7984619140625,297.3605651855469,289.6882019042969,1.0,0.3651073575019836,1.0,1.0,0.3562356233596802,1.0,-2.0293519496917725,1.4632196426391602,0.5661324262619019,1.0019675493240356,0.0,0.0,0.0,46.333778381347656,88.0,160.26808166503906,-0.0,637.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79705810546875,0.8041313886642456,0.1808202266693115,0.1628331243991851,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.798095703125,0.8595457077026367,0.2231369167566299,0.2112568020820617,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8193087577819824,0.1914530992507934,0.134110614657402,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8391419649124146,0.2068671733140945,0.1960500031709671,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.8639885187149048,0.2262455224990844,1.0178589820861816,289.7993469238281,289.95001220703125,286.9148864746094,285.9979553222656,289.9208068847656,297.3666381835937,289.806640625,1.0,0.3803524076938629,1.0,1.0,0.3630446195602417,1.0,-2.067082643508911,1.472439885139465,0.5946428179740906,1.0024456977844238,0.0,0.0,0.0,57.370826721191406,91.0,164.69602966308594,-0.0,704.2667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79705810546875,0.8041313886642456,0.1808202266693115,0.1628331243991851,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.798095703125,0.8595457077026367,0.2231369167566299,0.2112568020820617,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8193087577819824,0.1914530992507934,0.134110614657402,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8391419649124146,0.2068671733140945,0.1960500031709671,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.8639885187149048,0.2262455224990844,1.0178589820861816,289.7993469238281,289.95001220703125,286.9148864746094,285.9979553222656,289.9208068847656,297.3666381835937,289.806640625,1.0,0.3803524076938629,1.0,1.0,0.3630446195602417,1.0,-2.067082643508911,1.472439885139465,0.5946428179740906,1.0024456977844238,0.0,0.0,0.0,57.370826721191406,91.0,164.69602966308594,-0.0,704.2667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8574523925781,0.7871488332748413,0.1824817359447479,0.1644837409257888,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.8423386812210083,0.2251361757516861,0.213309571146965,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577575683594,0.8024224638938904,0.1929830759763717,0.1353033483028412,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.8227337598800659,0.2085559219121933,0.1978140026330948,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.8455474376678467,0.2274504154920578,1.024032473564148,289.8597106933594,289.95001220703125,286.9364013671875,286.0127868652344,289.98095703125,297.36968994140625,289.8669738769531,1.0,0.386526346206665,1.0,1.0,0.3664490878582001,1.0,-2.08249568939209,1.4746577739715576,0.6078378558158875,1.0013223886489868,0.0,0.0,0.0,62.331336975097656,91.0,166.11740112304688,-0.0,734.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.7756708264350891,0.1841682642698288,0.1661263257265091,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162292480469,0.8309534192085266,0.227164551615715,0.2153581082820892,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91558837890625,0.7903251647949219,0.1945350766181945,0.1364877820014953,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159240722656,0.8112810850143433,0.2102664560079574,0.1995667815208435,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.8331316113471985,0.2286847233772277,1.0301955938339231,289.9173278808594,290.04998779296875,286.95831298828125,286.0279235839844,290.0293884277344,297.37274169921875,289.9237365722656,1.0,0.392141729593277,1.0,1.0,0.3686912357807159,1.0,-2.097858190536499,1.4792323112487793,0.618625819683075,1.0025477409362793,0.0,0.0,0.0,66.52190399169922,79.0,160.74993896484375,-0.0,762.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.776603639125824,0.1875943094491958,0.1692228615283966,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.8317463994026184,0.2312859445810318,0.2192679792642593,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.7906481027603149,0.1976858079433441,0.1387052834033966,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.81167072057724,0.2137330025434494,0.2028665393590927,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.8321186900138855,0.2312086969614029,1.0416098833084106,290.0201721191406,290.1499938964844,287.0032958984375,286.059326171875,290.1224060058594,297.3788146972656,290.02606201171875,1.0,0.3970473110675812,1.0,1.0,0.37317556142807,1.0,-2.1266098022460938,1.4873199462890625,0.6392897963523865,1.0043920278549194,0.0,0.0,0.0,68.4420166015625,67.0,146.92111206054688,-0.0,794.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.776603639125824,0.1875943094491958,0.1692228615283966,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.8317463994026184,0.2312859445810318,0.2192679792642593,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.7906481027603149,0.1976858079433441,0.1387052834033966,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.81167072057724,0.2137330025434494,0.2028665393590927,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.8321186900138855,0.2312086969614029,1.0416098833084106,290.0201721191406,290.1499938964844,287.0032958984375,286.059326171875,290.1224060058594,297.3788146972656,290.02606201171875,1.0,0.3970473110675812,1.0,1.0,0.37317556142807,1.0,-2.1266098022460938,1.4873199462890625,0.6392897963523865,1.0043920278549194,0.0,0.0,0.0,68.4420166015625,67.0,146.92111206054688,-0.0,794.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168212890625,0.7957971096038818,0.1911275833845138,0.1722127050161361,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.8506359457969666,0.2355174869298935,0.2230724692344665,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170349121094,0.8094967603683472,0.2009113132953643,0.140824869275093,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8295709490776062,0.2172702848911285,0.2060302644968032,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8491473197937012,0.2338125854730606,1.0524197816848757,290.1185302734375,290.25,287.04998779296875,286.09228515625,290.21502685546875,297.3850402832031,290.1241455078125,1.0,0.3977312743663788,1.0,1.0,0.3776598572731018,1.0,-2.154099464416504,1.4944480657577517,0.659651517868042,1.005533218383789,0.0,0.0,0.0,65.247802734375,55.0,139.07559204101562,-0.0,807.8005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168212890625,0.7957971096038818,0.1911275833845138,0.1722127050161361,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.8506359457969666,0.2355174869298935,0.2230724692344665,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170349121094,0.8094967603683472,0.2009113132953643,0.140824869275093,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8295709490776062,0.2172702848911285,0.2060302644968032,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8491473197937012,0.2338125854730606,1.0524197816848757,290.1185302734375,290.25,287.04998779296875,286.09228515625,290.21502685546875,297.3850402832031,290.1241455078125,1.0,0.3977312743663788,1.0,1.0,0.3776598572731018,1.0,-2.154099464416504,1.4944480657577517,0.659651517868042,1.005533218383789,0.0,0.0,0.0,65.247802734375,55.0,139.07559204101562,-0.0,807.8005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.8310099244117737,0.1948296129703521,0.1752201169729232,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.889270544052124,0.2399003952741623,0.226882055401802,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8434556722640991,0.2042048275470733,0.1428975462913513,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159118652344,0.8650652170181274,0.220872014760971,0.2091269642114639,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8855132460594177,0.2365048974752426,1.0630042552947998,290.21710205078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3130187988281,297.39166259765625,290.22283935546875,1.0,0.3957628309726715,1.0,1.0,0.3827011585235595,1.0,-2.181208848953247,1.499956130981445,0.6812527179718018,1.0051261186599731,0.0,0.0,0.0,58.81575012207031,43.0,138.0550994873047,-0.0,808.6441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.8310099244117737,0.1948296129703521,0.1752201169729232,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.889270544052124,0.2399003952741623,0.226882055401802,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8434556722640991,0.2042048275470733,0.1428975462913513,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159118652344,0.8650652170181274,0.220872014760971,0.2091269642114639,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8855132460594177,0.2365048974752426,1.0630042552947998,290.21710205078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3130187988281,297.39166259765625,290.22283935546875,1.0,0.3957628309726715,1.0,1.0,0.3827011585235595,1.0,-2.181208848953247,1.499956130981445,0.6812527179718018,1.0051261186599731,0.0,0.0,0.0,58.81575012207031,43.0,138.0550994873047,-0.0,808.6441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31463623046875,0.8947792053222656,0.1986911743879318,0.1782961338758468,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9654502272605896,0.2444415688514709,0.2307568192481994,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.908726692199707,0.2075899392366409,0.1449664682149887,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.936406672000885,0.224560871720314,0.2122144550085067,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.9590448141098022,0.2393001317977905,1.073632001876831,290.3162841796875,290.45001220703125,287.1467590332031,286.1600646972656,290.4106750488281,297.3987731933594,290.3218994140625,1.0,0.3921427130699157,1.0,1.0,0.3877424597740173,1.0,-2.2085154056549072,1.5054082870483398,0.7031071186065674,1.0045980215072632,0.0,0.0,0.0,50.23249435424805,46.0,137.74720764160156,-0.0,801.5282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31463623046875,0.8947792053222656,0.1986911743879318,0.1782961338758468,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.9654502272605896,0.2444415688514709,0.2307568192481994,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.908726692199707,0.2075899392366409,0.1449664682149887,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.936406672000885,0.224560871720314,0.2122144550085067,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.9590448141098022,0.2393001317977905,1.073632001876831,290.3162841796875,290.45001220703125,287.1467590332031,286.1600646972656,290.4106750488281,297.3987731933594,290.3218994140625,1.0,0.3921427130699157,1.0,1.0,0.3877424597740173,1.0,-2.2085154056549072,1.5054082870483398,0.7031071186065674,1.0045980215072632,0.0,0.0,0.0,50.23249435424805,46.0,137.74720764160156,-0.0,801.5282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36407470703125,0.9305600523948668,0.2006671130657196,0.1799336224794387,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9958346486091614,0.2467711418867111,0.2328040450811386,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642578125,0.94596129655838,0.2093161791563034,0.1460677981376648,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.9721484184265136,0.2264378666877746,0.2138473391532898,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9900097250938416,0.2407328486442566,1.0793838500976562,290.3656921386719,290.45001220703125,287.17144775390625,286.17706298828125,290.4593200683594,297.4024353027344,290.37127685546875,1.0,0.3919968008995056,1.0,1.0,0.3902631103992462,1.0,-2.222503662109375,1.508289813995361,0.7142138481140137,1.0044351816177368,0.0,0.0,0.0,47.416954040527344,46.0,137.53126525878906,-0.0,804.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.9416504502296448,0.2026374042034149,0.1816795766353607,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.9922934770584106,0.2494683861732483,0.2247677892446518,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122314453125,0.9561111927032472,0.2110344916582107,0.1472504734992981,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9809021949768066,0.2283072620630264,0.2155902534723281,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4126892089844,0.996816635131836,0.2421607077121734,1.0856646299362185,290.4135437011719,290.54998779296875,287.1963195800781,286.194091796875,290.5016784667969,297.4070739746094,290.4185791015625,1.0,0.3920575082302093,1.0,1.0,0.3923723399639129,1.0,-2.2259345054626465,1.5054744482040403,0.7204601168632507,1.001033902168274,0.0,0.0,0.0,46.90203857421875,66.0,133.7594757080078,-0.0,805.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9367470741271972,0.2066623866558075,0.1852967143058776,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9956551790237428,0.2551398575305938,0.2355087399482727,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.950320839881897,0.2145594656467437,0.1497136056423187,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9759730696678162,0.2321375161409378,0.219210535287857,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.991491436958313,0.2451173514127731,1.098923683166504,290.5048217773437,290.6499938964844,287.24664306640625,286.22821044921875,290.5934143066406,297.4183044433594,290.5101928710937,1.0,0.4004561305046081,1.0,1.0,0.3965907692909241,1.0,-2.2676830291748047,1.5215898752212524,0.7460931539535522,1.0074522495269775,0.0,0.0,0.0,49.09152221679688,86.0,130.55157470703125,-0.0,852.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9367470741271972,0.2066623866558075,0.1852967143058776,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9956551790237428,0.2551398575305938,0.2355087399482727,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.950320839881897,0.2145594656467437,0.1497136056423187,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9759730696678162,0.2321375161409378,0.219210535287857,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.991491436958313,0.2451173514127731,1.098923683166504,290.5048217773437,290.6499938964844,287.24664306640625,286.22821044921875,290.5934143066406,297.4183044433594,290.5101928710937,1.0,0.4004561305046081,1.0,1.0,0.3965907692909241,1.0,-2.2676830291748047,1.5215898752212524,0.7460931539535522,1.0074522495269775,0.0,0.0,0.0,49.09152221679688,86.0,130.55157470703125,-0.0,852.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.8758535385131836,0.2106907069683075,0.189206838607788,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.9444714188575744,0.2594882249832153,0.2451887279748916,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.8863696455955505,0.2180957049131393,0.1524096727371215,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.910863995552063,0.2359836399555206,0.2231503874063491,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.928816020488739,0.248075470328331,1.1136478185653689,290.5982666015625,290.75,287.29766845703125,286.2624206542969,290.6827392578125,297.4219970703125,290.60321044921875,1.0,0.4142745435237884,1.0,1.0,0.4008092284202575,1.0,-2.311429977416992,1.5386651754379272,0.7727648615837097,1.0148863792419434,0.0,0.0,0.0,58.27153015136719,106.0,128.61248779296875,-0.0,930.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.8758535385131836,0.2106907069683075,0.189206838607788,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.9444714188575744,0.2594882249832153,0.2451887279748916,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.8863696455955505,0.2180957049131393,0.1524096727371215,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.910863995552063,0.2359836399555206,0.2231503874063491,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.928816020488739,0.248075470328331,1.1136478185653689,290.5982666015625,290.75,287.29766845703125,286.2624206542969,290.6827392578125,297.4219970703125,290.60321044921875,1.0,0.4142745435237884,1.0,1.0,0.4008092284202575,1.0,-2.311429977416992,1.5386651754379272,0.7727648615837097,1.0148863792419434,0.0,0.0,0.0,58.27153015136719,106.0,128.61248779296875,-0.0,930.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955261230469,0.8202152252197266,0.2146958410739898,0.1932918280363083,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8762242794036865,0.2640624940395355,0.2499504834413528,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956481933594,0.8284640908241272,0.2216160297393798,0.1552477777004242,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.8491067886352539,0.2398170083761215,0.2272862046957016,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8620299100875854,0.2510091364383697,1.129248023033142,290.69708251953125,290.8500061035156,287.3494567871094,286.29669189453125,290.7875671386719,297.4256896972656,290.7026672363281,1.0,0.4306357204914093,1.0,1.0,0.40696981549263,1.0,-2.3468339443206787,1.5460617542266846,0.8007723093032837,1.0146286487579346,0.0,0.0,0.0,72.5979232788086,109.0,136.8853302001953,-0.0,1025.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955261230469,0.8202152252197266,0.2146958410739898,0.1932918280363083,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8762242794036865,0.2640624940395355,0.2499504834413528,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956481933594,0.8284640908241272,0.2216160297393798,0.1552477777004242,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.8491067886352539,0.2398170083761215,0.2272862046957016,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8620299100875854,0.2510091364383697,1.129248023033142,290.69708251953125,290.8500061035156,287.3494567871094,286.29669189453125,290.7875671386719,297.4256896972656,290.7026672363281,1.0,0.4306357204914093,1.0,1.0,0.40696981549263,1.0,-2.3468339443206787,1.5460617542266846,0.8007723093032837,1.0146286487579346,0.0,0.0,0.0,72.5979232788086,109.0,136.8853302001953,-0.0,1025.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.795483410358429,0.2187666743993759,0.1972653865814209,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.8495317101478577,0.2688656449317932,0.2547883093357086,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.8035281300544739,0.2251973748207092,0.1579980254173278,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8241072297096252,0.2437086999416351,0.2313019186258316,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8349402546882629,0.2539956569671631,1.1442487239837646,290.80096435546875,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.4303283691406,290.80645751953125,1.0,0.4431812465190887,1.0,1.0,0.4131304323673248,1.0,-2.3835678100585938,1.55401349067688,0.8295542597770691,1.014456272125244,0.0,0.0,0.0,82.95421600341797,97.0,142.12925720214844,-0.0,1106.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.795483410358429,0.2187666743993759,0.1972653865814209,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.8495317101478577,0.2688656449317932,0.2547883093357086,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.8035281300544739,0.2251973748207092,0.1579980254173278,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8241072297096252,0.2437086999416351,0.2313019186258316,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8349402546882629,0.2539956569671631,1.1442487239837646,290.80096435546875,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.4303283691406,290.80645751953125,1.0,0.4431812465190887,1.0,1.0,0.4131304323673248,1.0,-2.3835678100585938,1.55401349067688,0.8295542597770691,1.014456272125244,0.0,0.0,0.0,82.95421600341797,97.0,142.12925720214844,-0.0,1106.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514709472656,0.7940396070480347,0.2208393067121505,0.1991606950759887,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8479981422424316,0.271340012550354,0.2571505606174469,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.801701009273529,0.2270217984914779,0.1592998802661895,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8224031329154968,0.2456858456134796,0.2332086414098739,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519897460937,0.8326672911643982,0.2555190920829773,1.1512634754180908,290.8529663085937,290.95001220703125,287.4283752441406,286.3482360839844,290.9437255859375,297.4329528808594,290.8583984375,1.0,0.4465799927711487,1.0,1.0,0.4162107110023498,1.0,-2.400965929031372,1.557356834411621,0.8436090350151062,1.0139613151550293,0.0,0.0,0.0,84.87625122070312,97.0,143.139404296875,-0.0,1134.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020690917969,0.7978888750076294,0.2229440510272979,0.2010140120983123,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8517932891845703,0.273861825466156,0.2594854831695556,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9021911621094,0.8052073121070862,0.2288757264614105,0.1605672091245651,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.825676441192627,0.2476901859045028,0.2350665777921676,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.835451066493988,0.2570693492889404,1.1580445766448977,290.9034729003906,291.04998779296875,287.4550170898437,286.3654479980469,290.9903869628906,297.435791015625,290.9085388183594,1.0,0.4487268924713135,1.0,1.0,0.4187704622745514,1.0,-2.417898654937744,1.561530828475952,0.8563678860664368,1.0143780708312988,0.0,0.0,0.0,84.95620727539062,85.0,140.83795166015625,-0.0,1153.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8166444301605225,0.2272329628467559,0.2046587169170379,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8715566396713257,0.2790236175060272,0.264128714799881,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8228299021720886,0.2326613813638687,0.1630511581897735,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8431746363639832,0.2517710328102112,0.2387079447507858,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8523555994033813,0.2602411806583404,1.1712501049041748,290.9990234375,291.1499938964844,287.5087890625,286.3998718261719,291.08160400390625,297.4418640136719,291.0038452148437,1.0,0.4502755403518677,1.0,1.0,0.4238899350166321,1.0,-2.451079607009888,1.5695608854293823,0.8815187215805054,1.01503324508667,0.0,0.0,0.0,81.42828369140625,73.0,134.76869201660156,-0.0,1177.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8166444301605225,0.2272329628467559,0.2046587169170379,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8715566396713257,0.2790236175060272,0.264128714799881,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8228299021720886,0.2326613813638687,0.1630511581897735,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8431746363639832,0.2517710328102112,0.2387079447507858,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8523555994033813,0.2602411806583404,1.1712501049041748,290.9990234375,291.1499938964844,287.5087890625,286.3998718261719,291.08160400390625,297.4418640136719,291.0038452148437,1.0,0.4502755403518677,1.0,1.0,0.4238899350166321,1.0,-2.451079607009888,1.5695608854293823,0.8815187215805054,1.01503324508667,0.0,0.0,0.0,81.42828369140625,73.0,134.76869201660156,-0.0,1177.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8486307263374329,0.2316212058067321,0.208266332745552,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.909017026424408,0.2843283116817474,0.2687757909297943,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.854552149772644,0.2365474849939346,0.1655066013336181,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8770840764045715,0.2559475898742676,0.2423053532838821,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.886055588722229,0.2635063827037811,1.1842387914657593,291.0922241210937,291.1499938964844,287.5632019042969,286.4343566894531,291.1716003417969,297.4482727050781,291.096923828125,1.0,0.449405163526535,1.0,1.0,0.4290094077587127,1.0,-2.4838733673095703,1.5772875547409058,0.9065858125686646,1.015457034111023,0.0,0.0,0.0,74.52059173583984,61.0,130.79080200195312,-0.0,1186.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8486307263374329,0.2316212058067321,0.208266332745552,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.909017026424408,0.2843283116817474,0.2687757909297943,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.854552149772644,0.2365474849939346,0.1655066013336181,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8770840764045715,0.2559475898742676,0.2423053532838821,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.886055588722229,0.2635063827037811,1.1842387914657593,291.0922241210937,291.1499938964844,287.5632019042969,286.4343566894531,291.1716003417969,297.4482727050781,291.096923828125,1.0,0.449405163526535,1.0,1.0,0.4290094077587127,1.0,-2.4838733673095703,1.5772875547409058,0.9065858125686646,1.015457034111023,0.0,0.0,0.0,74.52059173583984,61.0,130.79080200195312,-0.0,1186.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054007530212402,0.236112892627716,0.2118840813636779,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.975330889225006,0.2897741198539734,0.2734697759151459,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117080569267272,0.2405166923999786,0.1679626554250717,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9396325945854188,0.2602061629295349,0.2459014952182769,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9489087462425232,0.2668617963790893,1.197237253189087,291.1833190917969,291.1499938964844,287.6181945800781,286.4688415527344,291.2597961425781,297.4549560546875,291.1878662109375,1.0,0.4471441209316253,1.0,1.0,0.4340507388114929,1.0,-2.51674747467041,1.5851770639419556,0.9315704703330994,1.0160149335861206,0.0,0.0,0.0,65.5182876586914,49.0,127.48163604736328,-0.0,1187.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054007530212402,0.236112892627716,0.2118840813636779,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.975330889225006,0.2897741198539734,0.2734697759151459,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117080569267272,0.2405166923999786,0.1679626554250717,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9396325945854188,0.2602061629295349,0.2459014952182769,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9489087462425232,0.2668617963790893,1.197237253189087,291.1833190917969,291.1499938964844,287.6181945800781,286.4688415527344,291.2597961425781,297.4549560546875,291.1878662109375,1.0,0.4471441209316253,1.0,1.0,0.4340507388114929,1.0,-2.51674747467041,1.5851770639419556,0.9315704703330994,1.0160149335861206,0.0,0.0,0.0,65.5182876586914,49.0,127.48163604736328,-0.0,1187.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.9679132699966432,0.2406472563743591,0.2156979441642761,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.99847012758255,0.2963327765464782,0.2533644437789917,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9730549454689026,0.2444664090871811,0.1705320924520492,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9948780536651612,0.2644473016262054,0.2496527284383773,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9986566305160522,0.2702347040176391,1.2027966976165771,291.2722473144531,291.1499938964844,287.6737976074219,286.5033874511719,291.344482421875,297.4644775390625,291.2763977050781,1.0,0.4424574673175812,1.0,1.0,0.439092069864273,1.0,-2.5209102630615234,1.575971007347107,0.9449394345283508,1.0064574480056765,0.0,0.0,0.0,59.032501220703125,69.0,123.59138488769533,-0.0,1160.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.9679132699966432,0.2406472563743591,0.2156979441642761,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.99847012758255,0.2963327765464782,0.2533644437789917,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9730549454689026,0.2444664090871811,0.1705320924520492,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9948780536651612,0.2644473016262054,0.2496527284383773,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9986566305160522,0.2702347040176391,1.2027966976165771,291.2722473144531,291.1499938964844,287.6737976074219,286.5033874511719,291.344482421875,297.4644775390625,291.2763977050781,1.0,0.4424574673175812,1.0,1.0,0.439092069864273,1.0,-2.5209102630615234,1.575971007347107,0.9449394345283508,1.0064574480056765,0.0,0.0,0.0,59.032501220703125,69.0,123.59138488769533,-0.0,1160.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.313232421875,0.9700749516487122,0.2429416626691818,0.2177333235740661,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9985651969909668,0.3003333806991577,0.2541221678256988,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.974720537662506,0.2464557588100433,0.1719048619270324,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9962060451507568,0.2665832042694092,0.2516482472419739,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9986108541488647,0.2720760405063629,1.2056782245635986,291.3143005371094,291.1499938964844,287.7017822265625,286.5206298828125,291.3871765136719,297.47283935546875,291.3185729980469,1.0,0.4436731934547424,1.0,1.0,0.4416127502918243,1.0,-2.522752046585083,1.57139253616333,0.9513594508171082,1.001009225845337,0.0,0.0,0.0,59.16160583496094,69.0,121.4062728881836,-0.0,1167.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
