time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.9712552428245544,0.2452791184186935,0.2198190540075302,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.9987648129463196,0.3042960166931152,0.2558091580867767,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.9754459857940674,0.2484870553016662,0.1733137220144271,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.996772289276123,0.2687627971172333,0.2536935210227966,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.9987808465957642,0.2739856541156769,1.213530659675598,291.3477783203125,291.1499938964844,287.7299499511719,286.53790283203125,291.3979187011719,297.4802551269531,291.3498840332031,1.0,0.4470226466655731,1.0,1.0,0.4398202002048492,1.0,-2.5404186248779297,1.5853116512298584,0.9551069140434264,1.0106984376907349,0.0,0.0,0.0,59.940711975097656,89.0,101.29776763916016,-0.0,1191.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.9637728333473206,0.2498425543308258,0.2240003943443298,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.9990000128746032,0.311500608921051,0.2679214477539062,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.9673583507537842,0.2524789571762085,0.1761570870876312,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807373046875,0.9901840090751648,0.2730647623538971,0.2578289806842804,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.9945359230041504,0.2775063812732696,1.243932843208313,291.3810119628906,291.1499938964844,287.78662109375,286.57244873046875,291.413818359375,297.489990234375,291.3826904296875,1.0,0.459562748670578,1.0,1.0,0.4362351298332214,1.0,-2.606884479522705,1.632968544960022,0.973915994167328,1.043143630027771,0.0,0.0,0.0,63.72991943359375,109.0,61.65592575073242,-0.0,1289.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.9637728333473206,0.2498425543308258,0.2240003943443298,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.9990000128746032,0.311500608921051,0.2679214477539062,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.9673583507537842,0.2524789571762085,0.1761570870876312,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807373046875,0.9901840090751648,0.2730647623538971,0.2578289806842804,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.9945359230041504,0.2775063812732696,1.243932843208313,291.3810119628906,291.1499938964844,287.78662109375,286.57244873046875,291.413818359375,297.489990234375,291.3826904296875,1.0,0.459562748670578,1.0,1.0,0.4362351298332214,1.0,-2.606884479522705,1.632968544960022,0.973915994167328,1.043143630027771,0.0,0.0,0.0,63.72991943359375,109.0,61.65592575073242,-0.0,1289.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9097849130630492,0.2541132271289825,0.2281894385814666,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.9833768010139464,0.315974473953247,0.2987037897109985,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9127740263938904,0.2562389969825744,0.1790492832660675,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9406311511993408,0.2771470546722412,0.2620439529418945,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9454180598258972,0.2806581854820251,1.259787678718567,291.4054870605469,291.1499938964844,287.8438415527344,286.60699462890625,291.4263916015625,297.4870910644531,291.4066162109375,1.0,0.4769404530525207,1.0,1.0,0.4326500296592712,1.0,-2.677401304244995,1.6832915544509888,0.9941098093986512,1.0779685974121094,0.0,0.0,0.0,74.09355163574219,129.0,40.23422622680664,-0.0,1428.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9097849130630492,0.2541132271289825,0.2281894385814666,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.9833768010139464,0.315974473953247,0.2987037897109985,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9127740263938904,0.2562389969825744,0.1790492832660675,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9406311511993408,0.2771470546722412,0.2620439529418945,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9454180598258972,0.2806581854820251,1.259787678718567,291.4054870605469,291.1499938964844,287.8438415527344,286.60699462890625,291.4263916015625,297.4870910644531,291.4066162109375,1.0,0.4769404530525207,1.0,1.0,0.4326500296592712,1.0,-2.677401304244995,1.6832915544509888,0.9941098093986512,1.0779685974121094,0.0,0.0,0.0,74.09355163574219,129.0,40.23422622680664,-0.0,1428.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8425081372261047,0.2579743266105652,0.2323845326900482,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9049271941184998,0.3199162185192108,0.3029739558696747,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8443391919136047,0.2596441507339477,0.1819844543933868,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.8660101294517517,0.2808813452720642,0.2663246691226959,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.868873119354248,0.2834401428699493,1.2758665084838867,291.4057922363281,291.1499938964844,287.90155029296875,286.6415100097656,291.4063720703125,297.4781799316406,291.40545654296875,1.0,0.4946515560150146,1.0,1.0,0.425837755203247,1.0,-2.712695837020874,1.720656394958496,0.992039442062378,1.1075215339660645,0.0,0.0,0.0,92.654541015625,147.0,7.6785712242126465,-0.0,1564.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8425081372261047,0.2579743266105652,0.2323845326900482,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9049271941184998,0.3199162185192108,0.3029739558696747,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8443391919136047,0.2596441507339477,0.1819844543933868,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.8660101294517517,0.2808813452720642,0.2663246691226959,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.868873119354248,0.2834401428699493,1.2758665084838867,291.4057922363281,291.1499938964844,287.90155029296875,286.6415100097656,291.4063720703125,297.4781799316406,291.40545654296875,1.0,0.4946515560150146,1.0,1.0,0.425837755203247,1.0,-2.712695837020874,1.720656394958496,0.992039442062378,1.1075215339660645,0.0,0.0,0.0,92.654541015625,147.0,7.6785712242126465,-0.0,1564.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8035102486610413,0.2615040242671966,0.2362677901983261,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931884765625,0.8599426746368408,0.3242219388484955,0.3076537847518921,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.804931104183197,0.2627703845500946,0.1847153753042221,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8253375291824341,0.28433957695961,0.2703330218791961,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8269729018211365,0.2859208881855011,1.290540099143982,291.3930969238281,291.1499938964844,287.9597473144531,286.676025390625,291.3860168457031,297.4706726074219,291.392578125,1.0,0.5120269656181335,1.0,1.0,0.4190254509449005,1.0,-2.748720645904541,1.7592551708221436,0.9894654154777528,1.1380311250686646,0.0,0.0,0.0,111.38624572753906,135.0,-10.76407241821289,-0.0,1703.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8035102486610413,0.2615040242671966,0.2362677901983261,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931884765625,0.8599426746368408,0.3242219388484955,0.3076537847518921,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.804931104183197,0.2627703845500946,0.1847153753042221,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8253375291824341,0.28433957695961,0.2703330218791961,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8269729018211365,0.2859208881855011,1.290540099143982,291.3930969238281,291.1499938964844,287.9597473144531,286.676025390625,291.3860168457031,297.4706726074219,291.392578125,1.0,0.5120269656181335,1.0,1.0,0.4190254509449005,1.0,-2.748720645904541,1.7592551708221436,0.9894654154777528,1.1380311250686646,0.0,0.0,0.0,111.38624572753906,135.0,-10.76407241821289,-0.0,1703.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.7963326573371887,0.2631688117980957,0.2379447519779205,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.8526524901390076,0.3264131247997284,0.3098745942115783,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.7975378632545471,0.2642460763454437,0.1858854740858078,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.8184471726417542,0.2859796583652496,0.2720721960067749,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.8196386098861694,0.2870627641677856,1.2965786457061768,291.3852844238281,291.1499938964844,287.989013671875,286.6932678222656,291.37579345703125,297.46697998046875,291.3846435546875,1.0,0.516660213470459,1.0,1.0,0.4156193137168884,1.0,-2.7641639709472656,1.7771891355514526,0.9869747161865234,1.1525503396987915,0.0,0.0,0.0,116.20565795898438,135.0,-16.08683204650879,-0.0,1749.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.794887363910675,0.2647897899150848,0.2394718527793884,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.8513169288635254,0.3286165595054626,0.3120031356811523,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.7958930134773254,0.265682578086853,0.1869432032108307,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772888183594,0.8169282674789429,0.2875772714614868,0.273656815290451,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772888183594,0.8176725506782532,0.2881553471088409,1.3018537759780884,291.37713623046875,291.1499938964844,288.0184020996094,286.71051025390625,291.3670349121094,297.46337890625,291.3765563964844,1.0,0.5196579694747925,1.0,1.0,0.4124062061309814,1.0,-2.7780749797821045,1.793856501579285,0.9842184782028198,1.1661041975021362,0.0,0.0,0.0,118.28060913085938,123.0,-18.923837661743164,-0.0,1780.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8016932010650635,0.267947793006897,0.2422538995742797,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8586477637290955,0.3330417573451996,0.3160897195339203,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8023277521133423,0.2684833705425262,0.1888554394245147,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.8230482935905457,0.2906899452209472,0.2765414714813232,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.8228872418403625,0.2902395725250244,1.3109700679779053,291.3612060546875,291.1499938964844,288.0774841308594,286.7449645996094,291.35015869140625,297.4565734863281,291.360595703125,1.0,0.5221285820007324,1.0,1.0,0.4059799611568451,1.0,-2.803053617477417,1.825703859329224,0.9773496389389038,1.1923400163650513,0.0,0.0,0.0,117.42683410644533,111.0,-21.40853500366211,-0.0,1814.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8016932010650635,0.267947793006897,0.2422538995742797,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8586477637290955,0.3330417573451996,0.3160897195339203,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8023277521133423,0.2684833705425262,0.1888554394245147,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.8230482935905457,0.2906899452209472,0.2765414714813232,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.8228872418403625,0.2902395725250244,1.3109700679779053,291.3612060546875,291.1499938964844,288.0774841308594,286.7449645996094,291.35015869140625,297.4565734863281,291.360595703125,1.0,0.5221285820007324,1.0,1.0,0.4059799611568451,1.0,-2.803053617477417,1.825703859329224,0.9773496389389038,1.1923400163650513,0.0,0.0,0.0,117.42683410644533,111.0,-21.40853500366211,-0.0,1814.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8176884651184082,0.2710215449333191,0.2447875589132309,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.8765481114387512,0.3374706208705902,0.3200104534626007,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8179554343223572,0.2712196409702301,0.1905873417854309,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8382863402366638,0.2937259674072265,0.2791699469089508,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8371939659118652,0.2922249138355255,1.3187687397003174,291.3450012207031,291.1499938964844,288.1369934082031,286.77935791015625,291.3337097167969,297.4502868652344,291.3443603515625,1.0,0.5214554667472839,1.0,1.0,0.3995537459850311,1.0,-2.8254263401031494,1.8563369512557983,0.9690893292427064,1.217925786972046,0.0,0.0,0.0,112.05621337890624,99.0,-22.272083282470703,-0.0,1823.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8176884651184082,0.2710215449333191,0.2447875589132309,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.8765481114387512,0.3374706208705902,0.3200104534626007,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8179554343223572,0.2712196409702301,0.1905873417854309,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8382863402366638,0.2937259674072265,0.2791699469089508,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8371939659118652,0.2922249138355255,1.3187687397003174,291.3450012207031,291.1499938964844,288.1369934082031,286.77935791015625,291.3337097167969,297.4502868652344,291.3443603515625,1.0,0.5214554667472839,1.0,1.0,0.3995537459850311,1.0,-2.8254263401031494,1.8563369512557983,0.9690893292427064,1.217925786972046,0.0,0.0,0.0,112.05621337890624,99.0,-22.272083282470703,-0.0,1823.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8409221172332764,0.2740402519702911,0.2471653521060943,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.904587745666504,0.3419007062911987,0.3238259255886078,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8408859968185425,0.2739232778549194,0.1922135353088379,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.862652063369751,0.2967195510864258,0.281645655632019,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.8604586720466614,0.2941486239433288,1.3257544040679932,291.3338623046875,291.1499938964844,288.1968688964844,286.813720703125,291.3268737792969,297.4445495605469,291.3335876464844,1.0,0.5189302563667297,1.0,1.0,0.3942109942436218,1.0,-2.84619688987732,1.8835176229476929,0.9626792669296264,1.240410566329956,0.0,0.0,0.0,104.00218963623048,87.0,-16.32061767578125,-0.0,1816.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8409221172332764,0.2740402519702911,0.2471653521060943,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.904587745666504,0.3419007062911987,0.3238259255886078,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8408859968185425,0.2739232778549194,0.1922135353088379,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.862652063369751,0.2967195510864258,0.281645655632019,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.8604586720466614,0.2941486239433288,1.3257544040679932,291.3338623046875,291.1499938964844,288.1968688964844,286.813720703125,291.3268737792969,297.4445495605469,291.3335876464844,1.0,0.5189302563667297,1.0,1.0,0.3942109942436218,1.0,-2.84619688987732,1.8835176229476929,0.9626792669296264,1.240410566329956,0.0,0.0,0.0,104.00218963623048,87.0,-16.32061767578125,-0.0,1816.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.8758249282836914,0.2770355939865112,0.2494568228721618,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9491416811943054,0.3463502824306488,0.3275927603244781,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.8754673600196838,0.2766262888908386,0.1937880665063858,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.8995502591133118,0.2997045218944549,0.2840432524681091,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.8960765600204468,0.2960475981235504,1.332294225692749,291.3264465332031,291.1499938964844,288.25714111328125,286.8480224609375,291.3213195800781,297.4395751953125,291.32623291015625,1.0,0.5153064131736755,1.0,1.0,0.3888682723045349,1.0,-2.8661134243011475,1.9103350639343264,0.9557784795761108,1.2627127170562744,0.0,0.0,0.0,94.3094253540039,75.0,-11.937957763671877,-0.0,1801.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.8758249282836914,0.2770355939865112,0.2494568228721618,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9491416811943054,0.3463502824306488,0.3275927603244781,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.8754673600196838,0.2766262888908386,0.1937880665063858,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.8995502591133118,0.2997045218944549,0.2840432524681091,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.8960765600204468,0.2960475981235504,1.332294225692749,291.3264465332031,291.1499938964844,288.25714111328125,286.8480224609375,291.3213195800781,297.4395751953125,291.32623291015625,1.0,0.5153064131736755,1.0,1.0,0.3888682723045349,1.0,-2.8661134243011475,1.9103350639343264,0.9557784795761108,1.2627127170562744,0.0,0.0,0.0,94.3094253540039,75.0,-11.937957763671877,-0.0,1801.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.8999274373054504,0.278522789478302,0.2505788505077362,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9756461381912231,0.348580926656723,0.3294665515422821,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.8994025588035583,0.2779782712459564,0.1945641040802002,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9262900948524476,0.3011953234672546,0.2852245569229126,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9216037392616272,0.2969899177551269,1.3354558944702148,291.3233337402344,291.1499938964844,288.28741455078125,286.8651733398437,291.31884765625,297.43731689453125,291.3231506347656,1.0,0.5132273435592651,1.0,1.0,0.386196881532669,1.0,-2.8758673667907715,1.9237099885940552,0.952157199382782,1.273873805999756,0.0,0.0,0.0,89.05590057373047,75.0,-10.482120513916016,-0.0,1790.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.9311271905899048,0.2799947261810303,0.2516952455043793,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.9990000128746032,0.3508258759975433,0.3304534554481506,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.9303455352783204,0.2793232500553131,0.1953410059213638,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.958540380001068,0.3026784062385559,0.2864060997962951,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9534775018692015,0.2979213893413543,1.3386045694351196,291.3181457519531,291.1499938964844,288.3177490234375,286.8822937011719,291.3101501464844,297.4351806640625,291.3175964355469,1.0,0.5109720230102539,1.0,1.0,0.3827227652072906,1.0,-2.884201765060425,1.9383091926574707,0.945892572402954,1.286675214767456,0.0,0.0,0.0,83.83586883544922,93.0,-13.364389419555664,-0.0,1778.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.9337283372879028,0.2828488945960998,0.2542789280414581,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.9990000128746032,0.3556430041790008,0.3318541646003723,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.9326597452163696,0.2819600105285644,0.1971898674964904,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.9607465267181396,0.3055944144725799,0.2891696393489837,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.954528272151947,0.2997276484966278,1.3467680215835571,291.3020324707031,291.1499938964844,288.3786926269531,286.9164733886719,291.2925109863281,297.4321594238281,291.3014831542969,1.0,0.5152184367179871,1.0,1.0,0.375774472951889,1.0,-2.904660224914551,1.9705049991607664,0.9341552257537842,1.3139207363128662,0.0,0.0,0.0,84.7846908569336,111.0,-19.518741607666016,-0.0,1815.1204833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.9337283372879028,0.2828488945960998,0.2542789280414581,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.9990000128746032,0.3556430041790008,0.3318541646003723,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.9326597452163696,0.2819600105285644,0.1971898674964904,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.9607465267181396,0.3055944144725799,0.2891696393489837,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.954528272151947,0.2997276484966278,1.3467680215835571,291.3020324707031,291.1499938964844,288.3786926269531,286.9164733886719,291.2925109863281,297.4321594238281,291.3014831542969,1.0,0.5152184367179871,1.0,1.0,0.375774472951889,1.0,-2.904660224914551,1.9705049991607664,0.9341552257537842,1.3139207363128662,0.0,0.0,0.0,84.7846908569336,111.0,-19.518741607666016,-0.0,1815.1204833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.9015743136405944,0.2855562269687652,0.2569963634014129,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9792594909667968,0.3598617911338806,0.3402116298675537,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.9004778265953064,0.2845016419887543,0.1991794258356094,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.9277177453041076,0.3084213137626648,0.2921291291713714,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.9198768734931946,0.3014299571514129,1.355807185173035,291.28692626953125,291.1499938964844,288.43994140625,286.9505920410156,291.2763061523437,297.42645263671875,291.28631591796875,1.0,0.5244952440261841,1.0,1.0,0.3688261806964874,1.0,-2.9333388805389404,2.0082035064697266,0.925135374069214,1.3453599214553833,0.0,0.0,0.0,92.68888854980467,129.0,-20.89916229248047,-0.0,1901.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.9015743136405944,0.2855562269687652,0.2569963634014129,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9792594909667968,0.3598617911338806,0.3402116298675537,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.9004778265953064,0.2845016419887543,0.1991794258356094,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.9277177453041076,0.3084213137626648,0.2921291291713714,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.9198768734931946,0.3014299571514129,1.355807185173035,291.28692626953125,291.1499938964844,288.43994140625,286.9505920410156,291.2763061523437,297.42645263671875,291.28631591796875,1.0,0.5244952440261841,1.0,1.0,0.3688261806964874,1.0,-2.9333388805389404,2.0082035064697266,0.925135374069214,1.3453599214553833,0.0,0.0,0.0,92.68888854980467,129.0,-20.89916229248047,-0.0,1901.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.863470733165741,0.2881073951721191,0.2597342133522033,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.9375981092453004,0.3639592230319977,0.3445170819759369,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8623368740081787,0.2869291603565216,0.2012161016464233,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8859626054763794,0.3111375570297241,0.2951565682888031,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8783426284790039,0.302998274564743,1.36506986618042,291.2765808105469,291.1499938964844,288.50146484375,286.984619140625,291.2708740234375,297.4200744628906,291.2763977050781,1.0,0.5362662076950073,1.0,1.0,0.3631712794303894,1.0,-2.9604852199554443,2.0418083667755127,0.9186767935752868,1.372674822807312,0.0,0.0,0.0,105.22197723388672,147.0,-14.780083656311035,-0.0,2008.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.863470733165741,0.2881073951721191,0.2597342133522033,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.9375981092453004,0.3639592230319977,0.3445170819759369,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8623368740081787,0.2869291603565216,0.2012161016464233,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8859626054763794,0.3111375570297241,0.2951565682888031,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8783426284790039,0.302998274564743,1.36506986618042,291.2765808105469,291.1499938964844,288.50146484375,286.984619140625,291.2708740234375,297.4200744628906,291.2763977050781,1.0,0.5362662076950073,1.0,1.0,0.3631712794303894,1.0,-2.9604852199554443,2.0418083667755127,0.9186767935752868,1.372674822807312,0.0,0.0,0.0,105.22197723388672,147.0,-14.780083656311035,-0.0,2008.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8309772610664368,0.2905540466308594,0.262473851442337,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8973127007484436,0.368066668510437,0.3489357233047485,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.829876720905304,0.289284348487854,0.2032777369022369,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.85117506980896,0.3137817084789276,0.2982185781002044,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8433524370193481,0.304472804069519,1.374396800994873,291.27056884765625,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.4139709472656,291.2704467773437,1.0,0.5493002533912659,1.0,1.0,0.3575163781642914,1.0,-2.9864602088928223,2.07482385635376,0.9116362929344176,1.3998008966445925,0.0,0.0,0.0,120.4459991455078,150.0,-10.103461265563965,-0.0,2130.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8309772610664368,0.2905540466308594,0.262473851442337,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8973127007484436,0.368066668510437,0.3489357233047485,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.829876720905304,0.289284348487854,0.2032777369022369,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.85117506980896,0.3137817084789276,0.2982185781002044,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8433524370193481,0.304472804069519,1.374396800994873,291.27056884765625,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.4139709472656,291.2704467773437,1.0,0.5493002533912659,1.0,1.0,0.3575163781642914,1.0,-2.9864602088928223,2.07482385635376,0.9116362929344176,1.3998008966445925,0.0,0.0,0.0,120.4459991455078,150.0,-10.103461265563965,-0.0,2130.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8217064738273621,0.2917443811893463,0.2637446820735931,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8866595029830933,0.3701149821281433,0.3510707914829254,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8205836415290833,0.2904401123523712,0.2042395919561386,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8414183855056763,0.3150815069675445,0.2996560633182525,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8333795070648193,0.3051805794239044,1.3785837888717651,291.2681579589844,291.1499938964844,288.59423828125,287.0354919433594,291.26495361328125,297.4110717773437,291.26806640625,1.0,0.5541771650314331,1.0,1.0,0.3546889424324035,1.0,-2.998474359512329,2.0908048152923584,0.9076694250106812,1.413089632987976,0.0,0.0,0.0,126.20270538330078,150.0,-8.54141902923584,-0.0,2180.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8151256442070007,0.2929230034351349,0.2649586796760559,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8793776035308838,0.3721640110015869,0.3531597554683685,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8139627575874329,0.2915900945663452,0.2051618844270706,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8347108960151672,0.3163743913173675,0.3010391891002655,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8263447880744934,0.3058768212795257,1.3824917078018188,291.26727294921875,291.1499938964844,288.6252746582031,287.05242919921875,291.266845703125,297.4082946777344,291.2674255371094,1.0,0.5584437251091003,1.0,1.0,0.3523275852203369,1.0,-3.0099151134490967,2.1052072048187256,0.9047077298164368,1.4249088764190674,0.0,0.0,0.0,130.82778930664062,138.0,-5.007526874542236,-0.0,2224.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8168392777442932,0.2952860295772552,0.2670734524726867,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8822469115257263,0.3762907385826111,0.3570339381694793,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8156489133834839,0.2939070463180542,0.2067720890045166,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8364719152450562,0.3189712166786194,0.3034834861755371,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8271545767784119,0.3072682321071625,1.3887240886688232,291.2698974609375,291.1499938964844,288.6875305175781,287.086181640625,291.271728515625,297.4035339355469,291.27008056640625,1.0,0.5611749887466431,1.0,1.0,0.3476048707962036,1.0,-3.029484987258911,2.1318228244781494,0.8976622223854065,1.4471334218978882,0.0,0.0,0.0,131.80616760253906,126.0,1.2487066984176636,-0.0,2264.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8168392777442932,0.2952860295772552,0.2670734524726867,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8822469115257263,0.3762907385826111,0.3570339381694793,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8156489133834839,0.2939070463180542,0.2067720890045166,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8364719152450562,0.3189712166786194,0.3034834861755371,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.8271545767784119,0.3072682321071625,1.3887240886688232,291.2698974609375,291.1499938964844,288.6875305175781,287.086181640625,291.271728515625,297.4035339355469,291.27008056640625,1.0,0.5611749887466431,1.0,1.0,0.3476048707962036,1.0,-3.029484987258911,2.1318228244781494,0.8976622223854065,1.4471334218978882,0.0,0.0,0.0,131.80616760253906,126.0,1.2487066984176636,-0.0,2264.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.828917920589447,0.2976834774017334,0.269002228975296,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740783691406,0.8975308537483215,0.3804774582386017,0.3607367277145386,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8277164101600647,0.2962760925292969,0.2082490473985672,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8490805625915527,0.3216120898723602,0.3057394921779632,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8384715914726257,0.3086908459663391,1.3940013647079468,291.27410888671875,291.1499938964844,288.75,287.119873046875,291.2773132324219,297.39990234375,291.2743530273437,1.0,0.5604874491691589,1.0,1.0,0.3428821563720703,1.0,-3.047088384628296,2.1573309898376465,0.8897573947906494,1.4686552286148071,0.0,0.0,0.0,127.04176330566406,114.0,4.67527437210083,-0.0,2271.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.828917920589447,0.2976834774017334,0.269002228975296,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740783691406,0.8975308537483215,0.3804774582386017,0.3607367277145386,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8277164101600647,0.2962760925292969,0.2082490473985672,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8490805625915527,0.3216120898723602,0.3057394921779632,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.8384715914726257,0.3086908459663391,1.3940013647079468,291.27410888671875,291.1499938964844,288.75,287.119873046875,291.2773132324219,297.39990234375,291.2743530273437,1.0,0.5604874491691589,1.0,1.0,0.3428821563720703,1.0,-3.047088384628296,2.1573309898376465,0.8897573947906494,1.4686552286148071,0.0,0.0,0.0,127.04176330566406,114.0,4.67527437210083,-0.0,2271.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8491001129150391,0.3001075088977813,0.270840972661972,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.9241402745246888,0.3847198486328125,0.3643707036972046,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8478271961212158,0.2986960113048553,0.2096717357635498,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8707795143127441,0.3242985010147095,0.3079163134098053,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8583640456199646,0.3101495802402496,1.3988584280014038,291.27911376953125,291.1499938964844,288.81353759765625,287.15185546875,291.2830505371094,297.397216796875,291.2794189453125,1.0,0.5578898191452026,1.0,1.0,0.3380007445812225,1.0,-3.0638346672058105,2.1828930377960205,0.8809415698051453,1.4904159307479858,0.0,0.0,0.0,119.13653564453124,102.0,6.4401936531066895,-0.0,2261.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
