time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8491001129150391,0.3001075088977813,0.270840972661972,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.9241402745246888,0.3847198486328125,0.3643707036972046,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8478271961212158,0.2986960113048553,0.2096717357635498,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8707795143127441,0.3242985010147095,0.3079163134098053,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.8583640456199646,0.3101495802402496,1.3988584280014038,291.27911376953125,291.1499938964844,288.81353759765625,287.15185546875,291.2830505371094,297.397216796875,291.2794189453125,1.0,0.5578898191452026,1.0,1.0,0.3380007445812225,1.0,-3.0638346672058105,2.1828930377960205,0.8809415698051453,1.4904159307479858,0.0,0.0,0.0,119.13653564453124,102.0,6.4401936531066895,-0.0,2261.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8795357346534729,0.3025479018688202,0.2726285457611084,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.962758719921112,0.3890110552310943,0.3679803907871246,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8781653046607971,0.3011602759361267,0.2110736668109893,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9030433893203736,0.3270256817340851,0.3100612461566925,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8886402249336243,0.3116408288478851,1.4035272598266602,291.28570556640625,291.1499938964844,288.87890625,287.18072509765625,291.290771484375,297.3952331542969,291.2860717773437,1.0,0.5542148947715759,1.0,1.0,0.3331193327903747,1.0,-3.080200672149658,2.2083723545074463,0.8718281984329224,1.5121780633926392,0.0,0.0,0.0,109.41897583007812,90.0,8.659117698669434,-0.0,2239.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8795357346534729,0.3025479018688202,0.2726285457611084,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.962758719921112,0.3890110552310943,0.3679803907871246,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8781653046607971,0.3011602759361267,0.2110736668109893,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9030433893203736,0.3270256817340851,0.3100612461566925,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8886402249336243,0.3116408288478851,1.4035272598266602,291.28570556640625,291.1499938964844,288.87890625,287.18072509765625,291.290771484375,297.3952331542969,291.2860717773437,1.0,0.5542148947715759,1.0,1.0,0.3331193327903747,1.0,-3.080200672149658,2.2083723545074463,0.8718281984329224,1.5121780633926392,0.0,0.0,0.0,109.41897583007812,90.0,8.659117698669434,-0.0,2239.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.8998900651931763,0.3037733733654022,0.2735110521316528,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.9837554693222046,0.3911748826503753,0.369785338640213,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.8984962701797485,0.3024087250232696,0.2117734998464584,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.9260188937187196,0.3284045457839966,0.3111311495304107,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.9089831113815308,0.3123985528945923,1.405835509300232,291.2897644042969,291.1499938964844,288.9122619628906,287.1940612792969,291.29541015625,297.3944702148437,291.2901611328125,1.0,0.5521297454833984,1.0,1.0,0.3306786119937897,1.0,-3.088334083557129,2.2211344242095947,0.8671997785568237,1.52309250831604,0.0,0.0,0.0,104.12865447998048,90.0,9.894307136535645,-0.0,2226.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9230855703353882,0.3049896955490112,0.2744120955467224,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.9990000128746032,0.3934021890163421,0.3688215017318725,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9215075373649596,0.303656131029129,0.2124932259321212,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.9508572220802308,0.3297818899154663,0.3122273981571197,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9328403472900392,0.3131527006626129,1.4082592725753784,291.29345703125,291.1499938964844,288.946044921875,287.2066955566406,291.2978820800781,297.39385986328125,291.2937316894531,1.0,0.549747109413147,1.0,1.0,0.3279293179512024,1.0,-3.0929200649261475,2.232405185699463,0.8605148792266846,1.533550500869751,0.0,0.0,0.0,99.2200164794922,93.0,9.583967208862305,-0.0,2209.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9396709203720092,0.3073592483997345,0.2764446139335632,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9990000128746032,0.3989261984825134,0.3548946380615234,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9381874799728394,0.3061145544052124,0.2141288667917251,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9664736986160278,0.3325015306472778,0.3146860003471374,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9482052326202391,0.3146275281906128,1.414362907409668,291.2986145019531,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3963928222656,291.2988586425781,1.0,0.5481579899787903,1.0,1.0,0.3224307298660278,1.0,-3.0913336277008057,2.248007535934448,0.843326210975647,1.5493861436843872,0.0,0.0,0.0,96.46261596679688,96.0,8.020601272583008,-0.0,2191.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9396709203720092,0.3073592483997345,0.2764446139335632,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9990000128746032,0.3989261984825134,0.3548946380615234,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9381874799728394,0.3061145544052124,0.2141288667917251,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9664736986160278,0.3325015306472778,0.3146860003471374,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9482052326202391,0.3146275281906128,1.414362907409668,291.2986145019531,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3963928222656,291.2988586425781,1.0,0.5481579899787903,1.0,1.0,0.3224307298660278,1.0,-3.0913336277008057,2.248007535934448,0.843326210975647,1.5493861436843872,0.0,0.0,0.0,96.46261596679688,96.0,8.020601272583008,-0.0,2191.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495222568511964,0.3097047209739685,0.2784953117370605,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4052967727184295,0.3477625548839569,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.948219895362854,0.3085879981517792,0.2158064246177673,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.975327968597412,0.3352378904819488,0.3172031342983246,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.956814706325531,0.3161312043666839,1.4207892417907717,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3115234375,297.40252685546875,291.3063659667969,1.0,0.5485620498657227,1.0,1.0,0.3169321119785309,1.0,-3.097982883453369,2.269181489944458,0.8288013935089111,1.5689270496368408,0.0,0.0,0.0,95.39732360839844,114.0,10.017868041992188,-0.0,2198.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495222568511964,0.3097047209739685,0.2784953117370605,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4052967727184295,0.3477625548839569,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.948219895362854,0.3085879981517792,0.2158064246177673,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.975327968597412,0.3352378904819488,0.3172031342983246,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.956814706325531,0.3161312043666839,1.4207892417907717,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3115234375,297.40252685546875,291.3063659667969,1.0,0.5485620498657227,1.0,1.0,0.3169321119785309,1.0,-3.097982883453369,2.269181489944458,0.8288013935089111,1.5689270496368408,0.0,0.0,0.0,95.39732360839844,114.0,10.017868041992188,-0.0,2198.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9391837120056152,0.3120695352554321,0.2806936502456665,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.9990000128746032,0.4110954701900482,0.3608375191688537,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.938037097454071,0.3111178874969482,0.2176237851381302,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.9664281606674194,0.3380325138568878,0.3199104964733124,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.945764183998108,0.3176973164081573,1.4281545877456665,291.3134460449219,291.141845703125,289.1565856933594,287.268798828125,291.3201599121094,297.40673828125,291.3139343261719,1.0,0.5559828877449036,1.0,1.0,0.310759574174881,1.0,-3.130603551864624,2.3101038932800293,0.8204997777938843,1.602028727531433,0.0,0.0,0.0,99.19840240478516,132.0,10.810070991516112,-0.0,2278.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9391837120056152,0.3120695352554321,0.2806936502456665,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.9990000128746032,0.4110954701900482,0.3608375191688537,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.938037097454071,0.3111178874969482,0.2176237851381302,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.9664281606674194,0.3380325138568878,0.3199104964733124,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.945764183998108,0.3176973164081573,1.4281545877456665,291.3134460449219,291.141845703125,289.1565856933594,287.268798828125,291.3201599121094,297.40673828125,291.3139343261719,1.0,0.5559828877449036,1.0,1.0,0.310759574174881,1.0,-3.130603551864624,2.3101038932800293,0.8204997777938843,1.602028727531433,0.0,0.0,0.0,99.19840240478516,132.0,10.810070991516112,-0.0,2278.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.91448712348938,0.3144010305404663,0.2829998433589935,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.9990000128746032,0.4148238599300384,0.3896979093551636,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.9136098623275756,0.3136555254459381,0.2195537835359573,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9431139826774596,0.3408385813236236,0.3227733671665191,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9200493097305298,0.3192464113235473,1.4361757040023804,291.322998046875,291.0515441894531,289.2294006347656,287.2848815917969,291.3310852050781,297.4019775390625,291.3236083984375,1.0,0.5682435035705566,1.0,1.0,0.3045870065689087,1.0,-3.182734966278076,2.3647103309631348,0.8180245161056519,1.64471173286438,0.0,0.0,0.0,107.1666259765625,150.0,12.98468780517578,-0.0,2420.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.91448712348938,0.3144010305404663,0.2829998433589935,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.9990000128746032,0.4148238599300384,0.3896979093551636,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.9136098623275756,0.3136555254459381,0.2195537835359573,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9431139826774596,0.3408385813236236,0.3227733671665191,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9200493097305298,0.3192464113235473,1.4361757040023804,291.322998046875,291.0515441894531,289.2294006347656,287.2848815917969,291.3310852050781,297.4019775390625,291.3236083984375,1.0,0.5682435035705566,1.0,1.0,0.3045870065689087,1.0,-3.182734966278076,2.3647103309631348,0.8180245161056519,1.64471173286438,0.0,0.0,0.0,107.1666259765625,150.0,12.98468780517578,-0.0,2420.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.8904332518577576,0.3154996633529663,0.2842763364315033,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9819483757019044,0.4160854816436767,0.3938318192958832,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.8897714018821716,0.3148714601993561,0.2206249088048935,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9161271452903748,0.3421901762485504,0.3243498802185058,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8948838114738464,0.3199487328529358,1.4407931566238403,291.3287658691406,291.0058898925781,289.2662353515625,287.29217529296875,291.3351135253906,297.3961181640625,291.32916259765625,1.0,0.5748531222343445,1.0,1.0,0.3015007376670837,1.0,-3.1983790397644043,2.384949207305908,0.8134298324584961,1.6619644165039062,0.0,0.0,0.0,114.9060287475586,150.0,13.4080228805542,-0.0,2492.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.8689025640487671,0.3165484368801117,0.2855283915996551,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.9593592286109924,0.4176238477230072,0.3954687714576721,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.8683865666389465,0.3160497546195984,0.2216841131448745,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.8930497169494629,0.3435058891773224,0.3259115815162658,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.8727773427963257,0.3206035494804382,1.445278286933899,291.325439453125,290.9598999023437,289.3033142089844,287.29901123046875,291.32135009765625,297.3915405273437,291.3247985839844,1.0,0.5814531445503235,1.0,1.0,0.2959082126617431,1.0,-3.210764169692993,2.410418033599853,0.8003461360931396,1.6845312118530271,0.0,0.0,0.0,123.3089828491211,168.0,0.0932539701461792,-0.0,2562.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8353078961372375,0.318436861038208,0.2878952920436859,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.916528820991516,0.4210633337497711,0.3992440700531006,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8350871801376343,0.318248987197876,0.2237292230129242,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.8573699593544006,0.3459875583648681,0.3289425075054168,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.838137149810791,0.3217460215091705,1.4537091255187988,291.3035888671875,290.8670349121094,289.3782043457031,287.3113708496094,291.2923583984375,297.3840026855469,291.30279541015625,1.0,0.594726026058197,1.0,1.0,0.2847231328487396,1.0,-3.2343924045562744,2.461788415908813,0.7726039886474609,1.7305212020874023,0.0,0.0,0.0,140.8509979248047,171.0,-21.438013076782227,-0.0,2706.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8353078961372375,0.318436861038208,0.2878952920436859,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.916528820991516,0.4210633337497711,0.3992440700531006,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8350871801376343,0.318248987197876,0.2237292230129242,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.8573699593544006,0.3459875583648681,0.3289425075054168,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.838137149810791,0.3217460215091705,1.4537091255187988,291.3035888671875,290.8670349121094,289.3782043457031,287.3113708496094,291.2923583984375,297.3840026855469,291.30279541015625,1.0,0.594726026058197,1.0,1.0,0.2847231328487396,1.0,-3.2343924045562744,2.461788415908813,0.7726039886474609,1.7305212020874023,0.0,0.0,0.0,140.8509979248047,171.0,-21.438013076782227,-0.0,2706.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8192042708396912,0.320104718208313,0.2898286581039428,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8970571756362915,0.4246776700019836,0.403030514717102,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.819263756275177,0.3202740252017975,0.2254744172096252,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8406654000282288,0.3482973873615265,0.3315721154212951,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8213953375816345,0.3226983845233917,1.4601492881774902,291.27978515625,290.77313232421875,289.45391845703125,287.3221740722656,291.2658996582031,297.3772277832031,291.2789306640625,1.0,0.6035777926445007,1.0,1.0,0.2735380828380584,1.0,-3.254280567169189,2.510767698287964,0.7435128092765808,1.775007724761963,0.0,0.0,0.0,152.42245483398438,159.0,-29.80011940002441,-0.0,2811.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8192042708396912,0.320104718208313,0.2898286581039428,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8970571756362915,0.4246776700019836,0.403030514717102,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.819263756275177,0.3202740252017975,0.2254744172096252,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8406654000282288,0.3482973873615265,0.3315721154212951,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8213953375816345,0.3226983845233917,1.4601492881774902,291.27978515625,290.77313232421875,289.45391845703125,287.3221740722656,291.2658996582031,297.3772277832031,291.2789306640625,1.0,0.6035777926445007,1.0,1.0,0.2735380828380584,1.0,-3.254280567169189,2.510767698287964,0.7435128092765808,1.775007724761963,0.0,0.0,0.0,152.42245483398438,159.0,-29.80011940002441,-0.0,2811.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8193644881248474,0.321534663438797,0.2912010848522186,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.8983877897262573,0.4282366931438446,0.4064361155033111,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8197303414344788,0.3221084475517273,0.2268120348453521,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8412339091300964,0.3504157960414886,0.3336487114429474,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8210011124610901,0.323447048664093,1.4639009237289429,291.2198791503906,290.6783447265625,289.5303649902344,287.3316345214844,291.1810302734375,297.3700561523437,291.2171325683594,1.0,0.6058079600334167,1.0,1.0,0.2538374066352844,1.0,-3.268651962280273,2.581547260284424,0.6871046423912048,1.8424655199050903,0.0,0.0,0.0,153.76670837402344,147.0,-74.21521759033203,-0.0,2849.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8193644881248474,0.321534663438797,0.2912010848522186,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.8983877897262573,0.4282366931438446,0.4064361155033111,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8197303414344788,0.3221084475517273,0.2268120348453521,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8412339091300964,0.3504157960414886,0.3336487114429474,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8210011124610901,0.323447048664093,1.4639009237289429,291.2198791503906,290.6783447265625,289.5303649902344,287.3316345214844,291.1810302734375,297.3700561523437,291.2171325683594,1.0,0.6058079600334167,1.0,1.0,0.2538374066352844,1.0,-3.268651962280273,2.581547260284424,0.6871046423912048,1.8424655199050903,0.0,0.0,0.0,153.76670837402344,147.0,-74.21521759033203,-0.0,2849.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8277860879898071,0.3225984573364258,0.2920451164245605,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.9102351069450378,0.4315237402915954,0.4093930125236511,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8285092711448669,0.323643147945404,0.2277857810258865,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8505877256393433,0.3522350192070007,0.3352342247962951,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8289217352867126,0.3238856196403503,1.4652798175811768,291.1437683105469,290.5827941894531,289.607421875,287.3399658203125,291.09796142578125,297.3609313964844,291.14093017578125,1.0,0.6044482588768005,1.0,1.0,0.2341367304325103,1.0,-3.2779645919799805,2.6488471031188965,0.629117488861084,1.9075442552566528,0.0,0.0,0.0,149.36782836914062,135.0,-96.51677703857422,-0.0,2844.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8277860879898071,0.3225984573364258,0.2920451164245605,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.9102351069450378,0.4315237402915954,0.4093930125236511,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8285092711448669,0.323643147945404,0.2277857810258865,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8505877256393433,0.3522350192070007,0.3352342247962951,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8289217352867126,0.3238856196403503,1.4652798175811768,291.1437683105469,290.5827941894531,289.607421875,287.3399658203125,291.09796142578125,297.3609313964844,291.14093017578125,1.0,0.6044482588768005,1.0,1.0,0.2341367304325103,1.0,-3.2779645919799805,2.6488471031188965,0.629117488861084,1.9075442552566528,0.0,0.0,0.0,149.36782836914062,135.0,-96.51677703857422,-0.0,2844.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.834161102771759,0.3230287432670593,0.2923200130462646,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9196096062660216,0.4330815076828003,0.4107362627983093,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.8350884914398193,0.3243242502212524,0.2281708270311355,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8577185273170471,0.3530560135841369,0.3358875811100006,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.8350659608840942,0.3240092992782593,1.4652795791625977,291.1055603027344,290.5348205566406,289.6461181640625,287.34381103515625,291.0587463378906,297.35595703125,291.1027526855469,1.0,0.6028878688812256,1.0,1.0,0.2242863923311233,1.0,-3.2811615467071533,2.680989980697632,0.6001714468002319,1.938894391059876,0.0,0.0,0.0,145.88600158691406,135.0,-100.78433227539062,-0.0,2832.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8418490886688232,0.3234058022499084,0.2925274074077606,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.930989682674408,0.434591144323349,0.4120145440101623,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8430042266845703,0.3249599933624267,0.2285088300704956,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.8663485646247864,0.353829950094223,0.3364756107330322,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8425257205963135,0.3240817785263061,1.464949607849121,291.0639038085937,290.4866943359375,289.6849060058594,287.3474426269531,291.0114440917969,297.3507995605469,291.0605773925781,1.0,0.600946843624115,1.0,1.0,0.2128659337759018,1.0,-3.2836673259735107,2.7165775299072266,0.567089855670929,1.9738231897354128,0.0,0.0,0.0,141.86412048339844,123.0,-109.22171020507812,-0.0,2815.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.8615981936454773,0.3239699006080627,0.2927350997924804,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.9581425189971924,0.437434047460556,0.4143670499324798,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8633001446723938,0.3260709941387176,0.2290439009666443,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.8883214592933655,0.355213314294815,0.3374568819999695,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8618007898330688,0.3240508735179901,1.4633128643035889,290.97589111328125,290.3901672363281,289.76275634765625,287.354248046875,290.9219665527344,297.3398132324219,290.97271728515625,1.0,0.5961546301841736,1.0,1.0,0.1900250166654586,1.0,-3.286605834960937,2.7848105430603027,0.5017951726913452,2.0412051677703857,0.0,0.0,0.0,132.66778564453125,111.0,-117.81423950195312,-0.0,2770.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.8615981936454773,0.3239699006080627,0.2927350997924804,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.9581425189971924,0.437434047460556,0.4143670499324798,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8633001446723938,0.3260709941387176,0.2290439009666443,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.8883214592933655,0.355213314294815,0.3374568819999695,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8618007898330688,0.3240508735179901,1.4633128643035889,290.97589111328125,290.3901672363281,289.76275634765625,287.354248046875,290.9219665527344,297.3398132324219,290.97271728515625,1.0,0.5961546301841736,1.0,1.0,0.1900250166654586,1.0,-3.286605834960937,2.7848105430603027,0.5017951726913452,2.0412051677703857,0.0,0.0,0.0,132.66778564453125,111.0,-117.81423950195312,-0.0,2770.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8885971903800964,0.3243598043918609,0.2927338480949402,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937683105469,0.9877052903175354,0.4401207566261291,0.4165168404579162,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8909391164779663,0.3270323574542999,0.2294363528490066,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.9184466004371644,0.3564392030239105,0.3382385075092315,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.8882628083229065,0.3238473236560821,1.460660696029663,290.89361572265625,290.2933959960937,289.8408203125,287.36065673828125,290.8419189453125,297.3287048339844,290.8906555175781,1.0,0.5905221104621887,1.0,1.0,0.1671840995550155,1.0,-3.2874202728271484,2.848088264465332,0.4393317997455597,2.104107141494751,0.0,0.0,0.0,122.49061584472656,99.0,-114.88333129882812,-0.0,2715.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8885971903800964,0.3243598043918609,0.2927338480949402,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937683105469,0.9877052903175354,0.4401207566261291,0.4165168404579162,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8909391164779663,0.3270323574542999,0.2294363528490066,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.9184466004371644,0.3564392030239105,0.3382385075092315,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.8882628083229065,0.3238473236560821,1.460660696029663,290.89361572265625,290.2933959960937,289.8408203125,287.36065673828125,290.8419189453125,297.3287048339844,290.8906555175781,1.0,0.5905221104621887,1.0,1.0,0.1671840995550155,1.0,-3.2874202728271484,2.848088264465332,0.4393317997455597,2.104107141494751,0.0,0.0,0.0,122.49061584472656,99.0,-114.88333129882812,-0.0,2715.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.9138980507850648,0.3244847357273102,0.2926616668701172,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.9990000128746032,0.4430647790431976,0.4037285447120666,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9172029495239258,0.3277655839920044,0.229791834950447,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.9479684233665466,0.3574332296848297,0.3389641344547272,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.9129027128219604,0.3234053552150726,1.4576908349990845,290.7723999023437,290.1965026855469,289.9189453125,287.366943359375,290.6726989746094,297.3180236816406,290.76495361328125,1.0,0.583309531211853,1.0,1.0,0.1433273702859878,1.0,-3.269718885421753,2.938892841339112,0.3308261334896087,2.198923349380493,0.0,0.0,0.0,114.25904083251952,87.0,-174.8218536376953,-0.0,2633.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.9138980507850648,0.3244847357273102,0.2926616668701172,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.9990000128746032,0.4430647790431976,0.4037285447120666,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9172029495239258,0.3277655839920044,0.229791834950447,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.9479684233665466,0.3574332296848297,0.3389641344547272,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.9129027128219604,0.3234053552150726,1.4576908349990845,290.7723999023437,290.1965026855469,289.9189453125,287.366943359375,290.6726989746094,297.3180236816406,290.76495361328125,1.0,0.583309531211853,1.0,1.0,0.1433273702859878,1.0,-3.269718885421753,2.938892841339112,0.3308261334896087,2.198923349380493,0.0,0.0,0.0,114.25904083251952,87.0,-174.8218536376953,-0.0,2633.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390625,0.93828284740448,0.3236830234527588,0.2919781506061554,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5378723144531,0.9990000128746032,0.4475581347942352,0.3762836158275604,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390014648437,0.9424766302108764,0.3277297914028168,0.2297602891921997,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384521484375,0.9716900587081908,0.3576793670654297,0.3391812145709991,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390930175781,0.9367833733558656,0.3222607970237732,1.4524444341659546,290.53692626953125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3102111816406,290.52703857421875,1.0,0.5735422968864441,1.0,1.0,0.1194706335663795,1.0,-3.229827404022217,3.058619737625122,0.171207457780838,2.3271284103393555,0.0,0.0,0.0,106.94770050048828,105.0,-289.5234375,-0.0,2514.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390625,0.93828284740448,0.3236830234527588,0.2919781506061554,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5378723144531,0.9990000128746032,0.4475581347942352,0.3762836158275604,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390014648437,0.9424766302108764,0.3277297914028168,0.2297602891921997,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384521484375,0.9716900587081908,0.3576793670654297,0.3391812145709991,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390930175781,0.9367833733558656,0.3222607970237732,1.4524444341659546,290.53692626953125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3102111816406,290.52703857421875,1.0,0.5735422968864441,1.0,1.0,0.1194706335663795,1.0,-3.229827404022217,3.058619737625122,0.171207457780838,2.3271284103393555,0.0,0.0,0.0,106.94770050048828,105.0,-289.5234375,-0.0,2514.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178771972656,0.9405445456504822,0.3229447901248932,0.2913807928562164,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4168701171875,0.9990000128746032,0.4499727487564087,0.3731615841388702,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178161621094,0.9451836347579956,0.3274306654930115,0.2295898050069809,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.9741772413253784,0.3575255870819092,0.3390867710113525,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9389212131500244,0.3214315474033355,1.448954463005066,290.4160461425781,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.3066101074219,290.4076843261719,1.0,0.5723960399627686,1.0,1.0,0.1075422689318656,1.0,-3.220799446105957,3.116306781768799,0.1044926643371582,2.386056423187256,0.0,0.0,0.0,105.96265411376952,105.0,-304.926513671875,-0.0,2491.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.93576180934906,0.3221181631088257,0.2907046675682068,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.9990000128746032,0.4518398940563202,0.3772668540477752,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326721191406,0.9409359693527222,0.3270483613014221,0.2293726205825805,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9706398248672484,0.3572837114334106,0.3389278650283813,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327331542969,0.93402761220932,0.3205131590366363,1.4451874494552612,290.3316650390625,290.0030822753906,290.074951171875,287.3800964355469,290.22760009765625,297.3008728027344,290.3271484375,1.0,0.5729924440383911,1.0,1.0,0.0989564731717109,1.0,-3.2199273109436035,3.152465343475342,0.0674621760845184,2.4220855236053467,0.0,0.0,0.0,106.77180480957033,123.0,-261.3319396972656,-0.0,2494.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555847167969,0.915110170841217,0.3207921981811523,0.2895815968513489,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9990000128746032,0.4537014961242676,0.3980866074562073,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.9210602641105652,0.3264973759651184,0.2290593236684799,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.952658236026764,0.3569726943969726,0.3387397527694702,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555847167969,0.913138210773468,0.3188408315181732,1.4383050203323364,290.2552185058594,289.9100036621094,290.1499938964844,287.38726806640625,290.2052001953125,297.2847900390625,290.2538452148437,1.0,0.5782938599586487,1.0,1.0,0.0823512896895408,1.0,-3.234708786010742,3.209584474563598,0.0251243002712726,2.475416421890259,0.0,0.0,0.0,111.745361328125,123.0,-146.1107940673828,-0.0,2551.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
