time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543640136719,0.9142506122589112,0.3207569420337677,0.2895528674125671,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9990000128746032,0.4537230134010315,0.3990332782268524,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543640136719,0.9202061891555786,0.3264862298965454,0.2290545254945755,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9518343806266784,0.3569690585136413,0.3387406170368194,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25439453125,0.9122737050056458,0.3187892138957977,1.4380985498428345,290.2540283203125,289.9068298339844,290.1525573730469,287.38751220703125,290.2057189941406,297.2841491699219,290.2527770996094,1.0,0.5785599946975708,1.0,1.0,0.0817848891019821,1.0,-3.235560178756714,3.2113559246063232,0.0242042001336812,2.476984024047852,0.0,0.0,0.0,111.98416900634766,126.0,-142.29727172851562,-0.0,2554.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8987360596656799,0.3199737668037414,0.2888623774051666,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540109038352966,0.4175620675086975,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.904679238796234,0.3263713121414184,0.2290048152208328,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358235597610474,0.3570667803287506,0.3388806283473968,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.896430253982544,0.3173910677433014,1.4321813583374023,290.2489318847656,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2642517089844,290.24981689453125,1.0,0.5830504894256592,1.0,1.0,0.0646133050322532,1.0,-3.2500195503234863,3.243102788925171,0.0069166999310255,2.50557827949524,0.0,0.0,0.0,116.68002319335938,129.0,-39.702266693115234,-0.0,2609.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8987360596656799,0.3199737668037414,0.2888623774051666,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540109038352966,0.4175620675086975,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.904679238796234,0.3263713121414184,0.2290048152208328,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358235597610474,0.3570667803287506,0.3388806283473968,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.896430253982544,0.3173910677433014,1.4321813583374023,290.2489318847656,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2642517089844,290.24981689453125,1.0,0.5830504894256592,1.0,1.0,0.0646133050322532,1.0,-3.2500195503234863,3.243102788925171,0.0069166999310255,2.50557827949524,0.0,0.0,0.0,116.68002319335938,129.0,-39.702266693115234,-0.0,2609.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.886924684047699,0.3198249340057373,0.288725882768631,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981412887573242,0.4543559849262237,0.4303590357303619,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933061361312866,0.3267911970615387,0.2293089926242828,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.922701358795166,0.3576805293560028,0.3394777476787567,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8839495778083801,0.3164551854133606,1.42814302444458,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.30908203125,297.24969482421875,290.2894897460937,1.0,0.5870273113250732,1.0,1.0,0.0491758584976196,1.0,-3.261742115020752,3.259885787963867,0.0018561990000307,2.519810438156128,0.0,0.0,0.0,120.88822174072266,132.0,29.83348274230957,-0.0,2656.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.886924684047699,0.3198249340057373,0.288725882768631,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981412887573242,0.4543559849262237,0.4303590357303619,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933061361312866,0.3267911970615387,0.2293089926242828,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.922701358795166,0.3576805293560028,0.3394777476787567,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8839495778083801,0.3164551854133606,1.42814302444458,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.30908203125,297.24969482421875,290.2894897460937,1.0,0.5870273113250732,1.0,1.0,0.0491758584976196,1.0,-3.261742115020752,3.259885787963867,0.0018561990000307,2.519810438156128,0.0,0.0,0.0,120.88822174072266,132.0,29.83348274230957,-0.0,2656.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737084865570068,0.3201707601547241,0.2891102135181427,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873089790344238,0.4559131264686584,0.4316596984863281,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8803938627243042,0.3276582360267639,0.2299758195877075,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080262184143066,0.358737051486969,0.3405585885047912,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8700581192970276,0.3159557580947876,1.4263181686401367,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2442321777344,290.3489990234375,1.0,0.5899835228919983,1.0,1.0,0.0337384119629859,1.0,-3.263416051864624,3.262995958328247,0.0004200398980174,2.5225770473480225,0.0,0.0,0.0,125.7538604736328,135.0,68.00215911865234,-0.0,2687.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737084865570068,0.3201707601547241,0.2891102135181427,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873089790344238,0.4559131264686584,0.4316596984863281,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8803938627243042,0.3276582360267639,0.2299758195877075,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080262184143066,0.358737051486969,0.3405585885047912,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8700581192970276,0.3159557580947876,1.4263181686401367,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2442321777344,290.3489990234375,1.0,0.5899835228919983,1.0,1.0,0.0337384119629859,1.0,-3.263416051864624,3.262995958328247,0.0004200398980174,2.5225770473480225,0.0,0.0,0.0,125.7538604736328,135.0,68.00215911865234,-0.0,2687.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8695588111877441,0.3205022811889648,0.2894264161586761,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838049411773682,0.4571591019630432,0.4327713549137115,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8763977885246277,0.3282464146614074,0.2304003536701202,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037361145019532,0.3594206571578979,0.3412224650382995,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8655751943588257,0.3158712685108185,1.4260231256484983,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447814941406,290.3823547363281,1.0,0.5913805961608887,1.0,1.0,0.0260196886956691,1.0,-3.2660844326019287,3.2658965587615967,0.0001878864568425,2.524848699569702,0.0,0.0,0.0,127.57400512695312,135.0,79.11956787109375,-0.0,2703.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8662561178207397,0.3209083974361419,0.2898068130016327,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.981041669845581,0.4585807025432586,0.4340718984603882,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8732530474662781,0.3289109766483307,0.2308750748634338,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9004614353179932,0.3601814210414886,0.3419548273086548,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8619493842124939,0.3158717155456543,1.42608642578125,290.41424560546875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2465515136719,290.4169311523437,1.0,0.5927819013595581,1.0,1.0,0.0208157505840063,1.0,-3.2696313858032227,3.269526481628418,0.0001049361453624,2.527656078338623,0.0,0.0,0.0,129.18746948242188,138.0,87.07569885253906,-0.0,2719.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613229393959045,0.3219155967235565,0.2907400727272033,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770751595497132,0.4618209898471832,0.4370884001255035,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686544895172119,0.3304485082626343,0.2319659888744354,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.895653247833252,0.3619142770767212,0.3436135649681091,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564096093177795,0.3161080181598663,1.4272449016571045,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2525634765625,290.4881591796875,1.0,0.595685601234436,1.0,1.0,0.0104078752920031,1.0,-3.2790777683258057,3.279045581817627,3.204106178600341e-05,2.535009860992432,0.0,0.0,0.0,132.0263214111328,141.0,95.89888763427734,-0.0,2754.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613229393959045,0.3219155967235565,0.2907400727272033,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770751595497132,0.4618209898471832,0.4370884001255035,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686544895172119,0.3304485082626343,0.2319659888744354,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.895653247833252,0.3619142770767212,0.3436135649681091,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564096093177795,0.3161080181598663,1.4272449016571045,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2525634765625,290.4881591796875,1.0,0.595685601234436,1.0,1.0,0.0104078752920031,1.0,-3.2790777683258057,3.279045581817627,3.204106178600341e-05,2.535009860992432,0.0,0.0,0.0,132.0263214111328,141.0,95.89888763427734,-0.0,2754.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576294183731079,0.3231261074542999,0.2918565571308136,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9742996096611024,0.4654193222522735,0.4404720664024353,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.865318238735199,0.3322131633758545,0.2332148998975753,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921380639076233,0.3638754487037658,0.3454883396625519,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521648645401001,0.3165991008281708,1.4295564889907837,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2605285644531,290.5603942871094,1.0,0.5987927913665771,1.0,1.0,0.0,1.0,-3.291022777557373,3.291013479232788,9.19067042559618e-06,2.544257402420044,0.0,0.0,0.0,134.63291931152344,144.0,99.23668670654295,-0.0,2794.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576294183731079,0.3231261074542999,0.2918565571308136,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9742996096611024,0.4654193222522735,0.4404720664024353,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.865318238735199,0.3322131633758545,0.2332148998975753,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921380639076233,0.3638754487037658,0.3454883396625519,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521648645401001,0.3165991008281708,1.4295564889907837,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2605285644531,290.5603942871094,1.0,0.5987927913665771,1.0,1.0,0.0,1.0,-3.291022777557373,3.291013479232788,9.19067042559618e-06,2.544257402420044,0.0,0.0,0.0,134.63291931152344,144.0,99.23668670654295,-0.0,2794.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545542359352112,0.324493944644928,0.293115496635437,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9721053838729858,0.4692527055740356,0.4440909326076507,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626164197921753,0.3341590762138366,0.2345912754535675,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892637491226196,0.3660102188587188,0.3475305438041687,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8485820889472961,0.317281424999237,1.4327514171600342,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693786621094,290.6324157714844,1.0,0.602116584777832,1.0,1.0,0.0,1.0,-3.304839849472046,3.304831027984619,8.787309525359888e-06,2.554936408996582,0.0,0.0,0.0,137.1893310546875,147.0,99.96473693847656,-0.0,2837.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545542359352112,0.324493944644928,0.293115496635437,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9721053838729858,0.4692527055740356,0.4440909326076507,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626164197921753,0.3341590762138366,0.2345912754535675,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892637491226196,0.3660102188587188,0.3475305438041687,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8485820889472961,0.317281424999237,1.4327514171600342,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693786621094,290.6324157714844,1.0,0.602116584777832,1.0,1.0,0.0,1.0,-3.304839849472046,3.304831027984619,8.787309525359888e-06,2.554936408996582,0.0,0.0,0.0,137.1893310546875,147.0,99.96473693847656,-0.0,2837.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518580794334412,0.3259963095188141,0.2944990694522857,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702541828155518,0.4732743799686432,0.4478948712348938,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603081107139587,0.3362668752670288,0.236082836985588,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.886776864528656,0.3682935535907745,0.3497169017791748,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454121947288513,0.3181245028972626,1.4366918802261353,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2787170410156,290.70361328125,1.0,0.6056544184684753,1.0,1.0,0.0,1.0,-3.3202381134033203,3.3202292919158936,8.869372322806157e-06,2.566841125488281,0.0,0.0,0.0,139.76492309570312,150.0,99.3379898071289,-0.0,2885.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518580794334412,0.3259963095188141,0.2944990694522857,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702541828155518,0.4732743799686432,0.4478948712348938,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603081107139587,0.3362668752670288,0.236082836985588,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.886776864528656,0.3682935535907745,0.3497169017791748,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454121947288513,0.3181245028972626,1.4366918802261353,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2787170410156,290.70361328125,1.0,0.6056544184684753,1.0,1.0,0.0,1.0,-3.3202381134033203,3.3202292919158936,8.869372322806157e-06,2.566841125488281,0.0,0.0,0.0,139.76492309570312,150.0,99.3379898071289,-0.0,2885.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8506116271018982,0.3267892897129059,0.2952297329902649,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.9694188833236694,0.4753447473049164,0.4498545825481415,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592616319656372,0.337374210357666,0.2368666529655456,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856375217437744,0.3694831132888794,0.3508564531803131,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439404368400574,0.318597137928009,1.4388985633850098,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.283447265625,290.73876953125,1.0,0.6074956059455872,1.0,1.0,0.0,1.0,-3.328439712524414,3.328430891036988,8.913246347219683e-06,2.573182821273804,0.0,0.0,0.0,141.06820678710938,150.0,98.7253646850586,-0.0,2910.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494217395782471,0.32760751247406,0.2959834039211273,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686337113380432,0.4774505794048309,0.4518485069274902,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8582755923271179,0.338513970375061,0.2376735508441925,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845561146736145,0.3707012832164764,0.352023720741272,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425319790840149,0.3190998136997223,1.44124436378479,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2882080078125,290.77362060546875,1.0,0.6093802452087402,1.0,1.0,0.0,1.0,-3.3369388580322266,3.3369297981262207,8.958826583693735e-06,2.57975435256958,0.0,0.0,0.0,142.38302612304688,153.0,97.98371124267578,-0.0,2936.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481515645980835,0.3285528421401977,0.2968536019325256,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678096771240234,0.4798486828804016,0.4541196227073669,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572375178337097,0.3398269414901733,0.2386031150817871,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834084868431091,0.3720974624156952,0.3533616662025451,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410234451293945,0.319695770740509,1.4440237283706665,290.80963134765625,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29351806640625,290.8122253417969,1.0,0.6115391254425049,1.0,1.0,0.0,1.0,-3.346785306930542,3.346776247024536,9.011778274725655e-06,2.5873677730560303,0.0,0.0,0.0,143.8690185546875,153.0,97.02525329589844,-0.0,2965.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8471961617469788,0.3293148577213287,0.2975547611713409,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9671998620033264,0.4817588925361633,0.4559289216995239,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.85646653175354,0.3408826291561126,0.2393505126237869,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825496435165405,0.3732152879238128,0.3544329404830932,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.839884340763092,0.3201853334903717,1.446305513381958,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2976989746094,290.8422546386719,1.0,0.6132664680480957,1.0,1.0,0.0,1.0,-3.354735374450684,3.3547263145446777,9.054643669514917e-06,2.593514442443848,0.0,0.0,0.0,145.0455780029297,156.0,96.18194580078124,-0.0,2989.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451651334762573,0.3311138749122619,0.2992089986801147,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659419059753418,0.4861896634101867,0.4601260721683502,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.854861855506897,0.3433651626110077,0.2411078363656997,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8807390928268433,0.3758268356323242,0.3569357693195343,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8374451398849487,0.3213697075843811,1.4518202543258667,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070983886719,290.9093017578125,1.0,0.6172967553138733,1.0,1.0,0.0,1.0,-3.3735272884368896,3.373518228530884,9.156372470897622e-06,2.6080431938171387,0.0,0.0,0.0,147.74874877929688,159.0,94.077880859375,-0.0,3046.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451651334762573,0.3311138749122619,0.2992089986801147,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659419059753418,0.4861896634101867,0.4601260721683502,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.854861855506897,0.3433651626110077,0.2411078363656997,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8807390928268433,0.3758268356323242,0.3569357693195343,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8374451398849487,0.3213697075843811,1.4518202543258667,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070983886719,290.9093017578125,1.0,0.6172967553138733,1.0,1.0,0.0,1.0,-3.3735272884368896,3.373518228530884,9.156372470897622e-06,2.6080431938171387,0.0,0.0,0.0,147.74874877929688,159.0,94.077880859375,-0.0,3046.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368635177612305,0.3307763040065765,0.2995074987411499,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572244882583618,0.4884613752365112,0.4629018604755401,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467789888381958,0.3436444401741028,0.2417896091938018,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.872005045413971,0.376189649105072,0.3579517304897308,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287416100502014,0.3202069699764251,1.450000286102295,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29498291015625,290.9750671386719,1.0,0.6204057931900024,1.0,1.0,0.0,1.0,-3.377100706100464,3.377091646194458,9.176474122796208e-06,2.611069917678833,0.0,0.0,0.0,152.74073791503906,162.0,91.97555541992188,-0.0,3083.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368635177612305,0.3307763040065765,0.2995074987411499,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572244882583618,0.4884613752365112,0.4629018604755401,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467789888381958,0.3436444401741028,0.2417896091938018,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.872005045413971,0.376189649105072,0.3579517304897308,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287416100502014,0.3202069699764251,1.450000286102295,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29498291015625,290.9750671386719,1.0,0.6204057931900024,1.0,1.0,0.0,1.0,-3.377100706100464,3.377091646194458,9.176474122796208e-06,2.611069917678833,0.0,0.0,0.0,152.74073791503906,162.0,91.97555541992188,-0.0,3083.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8313050866127014,0.331413984298706,0.3000189661979675,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514511823654176,0.4916254580020904,0.4658240973949432,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8414419889450073,0.3447975516319275,0.2425575852394104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661651015281677,0.3773801028728485,0.3590336740016937,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224661946296692,0.3197873532772064,1.4480019807815552,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929992675781,291.038818359375,1.0,0.6230044364929199,1.0,1.0,0.0,1.0,-3.381044149398804,3.3810348510742188,9.19758986128727e-06,2.613994598388672,0.0,0.0,0.0,156.5498809814453,165.0,89.69844055175781,-0.0,3114.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8313050866127014,0.331413984298706,0.3000189661979675,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514511823654176,0.4916254580020904,0.4658240973949432,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8414419889450073,0.3447975516319275,0.2425575852394104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661651015281677,0.3773801028728485,0.3590336740016937,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224661946296692,0.3197873532772064,1.4480019807815552,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929992675781,291.038818359375,1.0,0.6230044364929199,1.0,1.0,0.0,1.0,-3.381044149398804,3.3810348510742188,9.19758986128727e-06,2.613994598388672,0.0,0.0,0.0,156.5498809814453,165.0,89.69844055175781,-0.0,3114.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8296875357627869,0.331951230764389,0.3004925847053528,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9499664902687072,0.4934217631816864,0.467500627040863,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399564027786255,0.3455908894538879,0.24310202896595,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645060658454895,0.3781855404376983,0.3597832322120666,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.82044517993927,0.3197871148586273,1.4479588270187378,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29425048828125,291.0701599121094,1.0,0.6243486404418945,1.0,1.0,0.0,1.0,-3.385131597518921,3.385122537612915,9.219727871823125e-06,2.6171112060546875,0.0,0.0,0.0,158.00730895996094,165.0,88.67169189453125,-0.0,3131.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284406065940857,0.3325729370117187,0.301050066947937,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489434361457824,0.4953121840953827,0.4692708551883697,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388559222221375,0.3464808464050293,0.2437176257371902,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632567524909973,0.3790848553180694,0.3606262505054474,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8187974691390991,0.3198868334293365,1.4483795166015625,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29638671875,291.1011657714844,1.0,0.6257538795471191,1.0,1.0,0.0,1.0,-3.3901891708374023,3.3901801109313965,9.247199159290176e-06,2.620983839035034,0.0,0.0,0.0,159.33819580078125,168.0,87.66927337646484,-0.0,3150.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265539407730103,0.3339903950691223,0.3023346364498138,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947659194469452,0.4992994368076324,0.4730174839496612,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.837299644947052,0.3484736979007721,0.2451065331697464,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861439049243927,0.3810878098011017,0.3625178039073944,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161398768424988,0.3203105628490448,1.4502828121185305,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022766113281,291.162109375,1.0,0.6287626028060913,1.0,1.0,0.0,1.0,-3.4024715423583984,3.402462244033813,9.3141570687294e-06,2.6304163932800293,0.0,0.0,0.0,161.8391571044922,171.0,85.62574005126953,-0.0,3193.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265539407730103,0.3339903950691223,0.3023346364498138,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947659194469452,0.4992994368076324,0.4730174839496612,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.837299644947052,0.3484736979007721,0.2451065331697464,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861439049243927,0.3810878098011017,0.3625178039073944,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161398768424988,0.3203105628490448,1.4502828121185305,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022766113281,291.162109375,1.0,0.6287626028060913,1.0,1.0,0.0,1.0,-3.4024715423583984,3.402462244033813,9.3141570687294e-06,2.6304163932800293,0.0,0.0,0.0,161.8391571044922,171.0,85.62574005126953,-0.0,3193.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250859975814819,0.33557790517807,0.3037846386432647,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9468954205513,0.5035029053688049,0.4769805371761322,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362045288085938,0.3506908416748047,0.246661901473999,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8600984215736389,0.3832996487617492,0.3646210730075836,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.813948392868042,0.3209683895111084,1.453309416770935,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30938720703125,291.2215576171875,1.0,0.6320436596870422,1.0,1.0,0.0,1.0,-3.417020082473755,3.41701078414917,9.393840628035832e-06,2.6416118144989014,0.0,0.0,0.0,164.30111694335938,174.0,83.5507583618164,-0.0,3240.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250859975814819,0.33557790517807,0.3037846386432647,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9468954205513,0.5035029053688049,0.4769805371761322,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362045288085938,0.3506908416748047,0.246661901473999,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8600984215736389,0.3832996487617492,0.3646210730075836,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.813948392868042,0.3209683895111084,1.453309416770935,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30938720703125,291.2215576171875,1.0,0.6320436596870422,1.0,1.0,0.0,1.0,-3.417020082473755,3.41701078414917,9.393840628035832e-06,2.6416118144989014,0.0,0.0,0.0,164.30111694335938,174.0,83.5507583618164,-0.0,3240.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237897753715515,0.3372800946235657,0.3053455054759979,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463356733322144,0.507862389087677,0.4810992479324341,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835314154624939,0.3530710339546203,0.2483378797769546,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589589595794678,0.385655790567398,0.3668707609176636,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119641542434692,0.3217887282371521,1.4571213722229004,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31707763671875,291.2794494628906,1.0,0.6355554461479187,1.0,1.0,0.0,1.0,-3.4331562519073486,3.433146715164185,9.482645509706344e-06,2.654039144515991,0.0,0.0,0.0,166.8191680908203,177.0,81.37822723388672,-0.0,3292.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237897753715515,0.3372800946235657,0.3053455054759979,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463356733322144,0.507862389087677,0.4810992479324341,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835314154624939,0.3530710339546203,0.2483378797769546,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589589595794678,0.385655790567398,0.3668707609176636,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119641542434692,0.3217887282371521,1.4571213722229004,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31707763671875,291.2794494628906,1.0,0.6355554461479187,1.0,1.0,0.0,1.0,-3.4331562519073486,3.433146715164185,9.482645509706344e-06,2.654039144515991,0.0,0.0,0.0,166.8191680908203,177.0,81.37822723388672,-0.0,3292.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225833177566528,0.3390733897686004,0.306993693113327,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945875346660614,0.5123515129089355,0.4853463768959045,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834542453289032,0.3555882573127746,0.2501143217086792,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8579266667366028,0.3881259858608246,0.3692356050014496,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100936412811279,0.3227358758449554,1.4615442752838137,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249816894531,291.335693359375,1.0,0.6392657160758972,1.0,1.0,0.0,1.0,-3.450546264648437,3.450536727905273,9.578832759871148e-06,2.667437791824341,0.0,0.0,0.0,169.4185028076172,180.0,79.15602111816406,-0.0,3348.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
