time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225833177566528,0.3390733897686004,0.306993693113327,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945875346660614,0.5123515129089355,0.4853463768959045,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834542453289032,0.3555882573127746,0.2501143217086792,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8579266667366028,0.3881259858608246,0.3692356050014496,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100936412811279,0.3227358758449554,1.4615442752838137,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249816894531,291.335693359375,1.0,0.6392657160758972,1.0,1.0,0.0,1.0,-3.450546264648437,3.450536727905273,9.578832759871148e-06,2.667437791824341,0.0,0.0,0.0,169.4185028076172,180.0,79.15602111816406,-0.0,3348.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220052719116211,0.339997798204422,0.3078440725803375,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9456722140312196,0.5146365165710449,0.4875095784664154,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8341911435127258,0.3568901121616363,0.2510339319705963,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8574402928352356,0.3893953561782837,0.3704522252082824,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8091889023780823,0.3232467174530029,1.4639339447021484,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3289489746094,291.3631896972656,1.0,0.6411810517311096,1.0,1.0,0.0,1.0,-3.459614515304565,3.4596049785614014,9.629187843529508e-06,2.6744260787963867,0.0,0.0,0.0,170.7461700439453,180.0,77.99889373779297,-0.0,3377.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214432001113892,0.3409390747547149,0.3087103962898254,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9454864263534546,0.5169464945793152,0.4896971583366394,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338617086410522,0.3582190275192261,0.2519730627536773,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569724559783936,0.3906852602958679,0.3716892600059509,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083024621009827,0.3237795829772949,1.466428279876709,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328857421875,291.3902587890625,1.0,0.6431319713592529,1.0,1.0,0.0,1.0,-3.468905448913574,3.46889591217041,9.680917173682246e-06,2.681586265563965,0.0,0.0,0.0,172.09091186523438,183.0,76.8247299194336,-0.0,3407.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207477331161499,0.3421674370765686,0.3098411858081817,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9452753067016602,0.5199383497238159,0.4925311803817749,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334726691246033,0.3599584996700287,0.2532026767730713,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564010262489319,0.3923647403717041,0.3733005821704864,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8071944117546082,0.3244915306568146,1.4697619676589966,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.337890625,291.4242553710937,1.0,0.6456769704818726,1.0,1.0,0.0,1.0,-3.4811010360717773,3.4810914993286133,9.749030141392724e-06,2.690985679626465,0.0,0.0,0.0,173.83468627929688,183.0,75.30935668945312,-0.0,3446.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203674554824829,0.3428675234317779,0.3104857802391052,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.945168673992157,0.5216350555419922,0.4941386282444,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332681059837341,0.3609521687030792,0.2539052069187164,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560919761657715,0.3933204114437103,0.3742177188396454,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065823912620544,0.3249034583568573,1.4716908931732178,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3406982421875,291.4430847167969,1.0,0.6471264362335205,1.0,1.0,0.0,1.0,-3.488077402114868,3.488067626953125,9.788100214791484e-06,2.6963627338409424,0.0,0.0,0.0,174.82432556152344,186.0,74.4139633178711,-0.0,3469.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819355845451355,0.3448422253131866,0.312308132648468,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449323415756226,0.5264180302619934,0.4986665546894073,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327632546424866,0.363777607679367,0.2559037506580353,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855284571647644,0.3960137367248535,0.376806765794754,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049352169036865,0.3260959982872009,1.4772745370864868,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482971191406,291.4941101074219,1.0,0.6512274742126465,1.0,1.0,0.0,1.0,-3.5079498291015625,3.50793981552124,9.89982709143078e-06,2.7116799354553223,0.0,0.0,0.0,177.6060333251953,189.0,71.94672393798828,-0.0,3533.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819355845451355,0.3448422253131866,0.312308132648468,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449323415756226,0.5264180302619934,0.4986665546894073,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327632546424866,0.363777607679367,0.2559037506580353,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855284571647644,0.3960137367248535,0.376806765794754,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049352169036865,0.3260959982872009,1.4772745370864868,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482971191406,291.4941101074219,1.0,0.6512274742126465,1.0,1.0,0.0,1.0,-3.5079498291015625,3.50793981552124,9.89982709143078e-06,2.7116799354553223,0.0,0.0,0.0,177.6060333251953,189.0,71.94672393798828,-0.0,3533.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.818386971950531,0.3468308448791504,0.3141489028930664,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447901248931884,0.5313117504119873,0.5032949447631836,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323380351066589,0.3666817843914032,0.257958710193634,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8545299172401428,0.3987332582473755,0.3794266879558563,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033718466758728,0.3273469507694244,1.4831292629241943,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.54327392578125,1.0,0.6554138660430908,1.0,1.0,0.0,1.0,-3.5283970832824707,3.5283870697021484,1.0015449333877768e-05,2.7274413108825684,0.0,0.0,0.0,180.4278259277344,192.0,69.38227844238281,-0.0,3600.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.818386971950531,0.3468308448791504,0.3141489028930664,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447901248931884,0.5313117504119873,0.5032949447631836,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323380351066589,0.3666817843914032,0.257958710193634,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8545299172401428,0.3987332582473755,0.3794266879558563,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033718466758728,0.3273469507694244,1.4831292629241943,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.54327392578125,1.0,0.6554138660430908,1.0,1.0,0.0,1.0,-3.5283970832824707,3.5283870697021484,1.0015449333877768e-05,2.7274413108825684,0.0,0.0,0.0,180.4278259277344,192.0,69.38227844238281,-0.0,3600.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174680471420288,0.3488422334194183,0.3160064220428467,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447464942932128,0.5362961292266846,0.5080143809318542,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8319990038871765,0.3696662187576294,0.2600689232349396,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538340926170349,0.4014845192432403,0.3820734620094299,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019000291824341,0.3286499977111816,1.489223837852478,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5904846191406,1.0,0.6596727967262268,1.0,1.0,0.0,1.0,-3.5493619441986084,3.549351692199707,1.0134696822206024e-05,2.7436017990112305,0.0,0.0,0.0,183.2795562744141,195.0,66.7581558227539,-0.0,3669.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174680471420288,0.3488422334194183,0.3160064220428467,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447464942932128,0.5362961292266846,0.5080143809318542,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8319990038871765,0.3696662187576294,0.2600689232349396,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538340926170349,0.4014845192432403,0.3820734620094299,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019000291824341,0.3286499977111816,1.489223837852478,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5904846191406,1.0,0.6596727967262268,1.0,1.0,0.0,1.0,-3.5493619441986084,3.549351692199707,1.0134696822206024e-05,2.7436017990112305,0.0,0.0,0.0,183.2795562744141,195.0,66.7581558227539,-0.0,3669.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8170326948165894,0.3498595654964447,0.316944807767868,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9447600841522216,0.5388162136077881,0.5104014277458191,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318642377853394,0.3711886405944824,0.2611449360847473,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8535128235816956,0.4028744399547577,0.3834096491336822,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8011994361877441,0.3293192088603973,1.4923522472381592,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660888671875,291.6133728027344,1.0,0.661826491355896,1.0,1.0,0.0,1.0,-3.5600271224975586,3.5600171089172363,1.0195632057730108e-05,2.7518234252929688,0.0,0.0,0.0,184.7137908935547,195.0,65.42630004882812,-0.0,3704.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8166142106056213,0.3508847653865814,0.3178901076316833,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.9447959065437316,0.5413522720336914,0.512803852558136,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8317522406578064,0.3727299869060516,0.2622342109680176,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532098531723022,0.4042738974094391,0.3847545683383941,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.800521731376648,0.3299989402294159,1.4955284595489502,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.36944580078125,291.6357421875,1.0,0.6639944911003113,1.0,1.0,0.0,1.0,-3.5708041191101074,3.570793867111206,1.0257390385959296e-05,2.760130882263184,0.0,0.0,0.0,186.15249633789065,198.0,64.07205963134766,-0.0,3740.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158235549926758,0.352956473827362,0.3197996020317077,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.94492506980896,0.5464654564857483,0.5176478624343872,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315889835357666,0.3758635520935058,0.264448344707489,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526539206504822,0.4070984721183777,0.3874684870243072,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992276549339294,0.3313852548599243,1.5020039081573486,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.6789855957031,1.0,0.6683666110038757,1.0,1.0,0.0,1.0,-3.59264612197876,3.59263563156128,1.038313075696351e-05,2.776968479156494,0.0,0.0,0.0,189.04275512695312,201.0,61.23664093017578,-0.0,3813.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158235549926758,0.352956473827362,0.3197996020317077,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.94492506980896,0.5464654564857483,0.5176478624343872,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315889835357666,0.3758635520935058,0.264448344707489,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526539206504822,0.4070984721183777,0.3874684870243072,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992276549339294,0.3313852548599243,1.5020039081573486,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.6789855957031,1.0,0.6683666110038757,1.0,1.0,0.0,1.0,-3.59264612197876,3.59263563156128,1.038313075696351e-05,2.776968479156494,0.0,0.0,0.0,189.04275512695312,201.0,61.23664093017578,-0.0,3813.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150939345359802,0.3550550639629364,0.3217335045337677,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451284408569336,0.5516304969787598,0.5225411057472229,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315053582191467,0.3790635466575622,0.2667092680931091,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521634936332703,0.4099562764167785,0.3902139067649841,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980131506919861,0.3328048288822174,1.5086321830749512,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6727839708328247,1.0,1.0,0.0,1.0,-3.614856004714966,3.614845514297485,1.0511779692023993e-05,2.794090986251831,0.0,0.0,0.0,191.9483337402344,204.0,58.31391525268555,-0.0,3888.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150939345359802,0.3550550639629364,0.3217335045337677,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451284408569336,0.5516304969787598,0.5225411057472229,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315053582191467,0.3790635466575622,0.2667092680931091,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521634936332703,0.4099562764167785,0.3902139067649841,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980131506919861,0.3328048288822174,1.5086321830749512,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6727839708328247,1.0,1.0,0.0,1.0,-3.614856004714966,3.614845514297485,1.0511779692023993e-05,2.794090986251831,0.0,0.0,0.0,191.9483337402344,204.0,58.31391525268555,-0.0,3888.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144193887710571,0.3571768999099731,0.3236887454986572,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9453974366188048,0.5568424463272095,0.5274788737297058,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314936757087708,0.3823249042034149,0.2690136730670929,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517322540283203,0.4128439724445343,0.3929879069328308,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968702912330627,0.3342532813549042,1.5153933763504028,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878479003906,291.7591247558594,1.0,0.6772408485412598,1.0,1.0,0.0,1.0,-3.637392520904541,3.6373817920684814,1.0643133464327548e-05,2.811466932296753,0.0,0.0,0.0,194.86886596679688,207.0,55.37507629394531,-0.0,3964.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144193887710571,0.3571768999099731,0.3236887454986572,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9453974366188048,0.5568424463272095,0.5274788737297058,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314936757087708,0.3823249042034149,0.2690136730670929,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517322540283203,0.4128439724445343,0.3929879069328308,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968702912330627,0.3342532813549042,1.5153933763504028,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878479003906,291.7591247558594,1.0,0.6772408485412598,1.0,1.0,0.0,1.0,-3.637392520904541,3.6373817920684814,1.0643133464327548e-05,2.811466932296753,0.0,0.0,0.0,194.86886596679688,207.0,55.37507629394531,-0.0,3964.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8137913346290588,0.3593162894248962,0.3256604075431824,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.945720374584198,0.5620932579040527,0.5324534773826599,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315410614013672,0.3856352269649505,0.2713536024093628,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513509631156921,0.4157555699348449,0.3957850039005279,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7957887053489685,0.3357241153717041,1.5222588777542114,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932800292969,291.7958984375,1.0,0.6817284226417542,1.0,1.0,0.0,1.0,-3.660190105438232,3.6601791381835938,1.07768455563928e-05,2.8290460109710693,0.0,0.0,0.0,197.8038024902344,210.0,52.30696105957031,-0.0,4043.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8137913346290588,0.3593162894248962,0.3256604075431824,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.945720374584198,0.5620932579040527,0.5324534773826599,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315410614013672,0.3856352269649505,0.2713536024093628,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513509631156921,0.4157555699348449,0.3957850039005279,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7957887053489685,0.3357241153717041,1.5222588777542114,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932800292969,291.7958984375,1.0,0.6817284226417542,1.0,1.0,0.0,1.0,-3.660190105438232,3.6601791381835938,1.07768455563928e-05,2.8290460109710693,0.0,0.0,0.0,197.8038024902344,210.0,52.30696105957031,-0.0,4043.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8134933114051819,0.3603914082050323,0.3266514241695404,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459006786346436,0.5647327303886414,0.5349541902542114,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315851092338562,0.387308120727539,0.2725359499454498,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511776328086853,0.4172194898128509,0.3971914947032928,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7952693104743958,0.336466908454895,1.5257266759872437,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3958435058594,291.8134155273437,1.0,0.6839826107025146,1.0,1.0,0.0,1.0,-3.6716787815094,3.6716678142547607,1.0844547432498077e-05,2.8379058837890625,0.0,0.0,0.0,199.27658081054688,210.0,50.79091644287109,-0.0,4082.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132041096687317,0.3614690005779266,0.3276448845863342,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9460910558700562,0.5673797726631165,0.5374621748924255,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8316420912742615,0.3889949917793274,0.2737269997596741,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510140180587769,0.418687492609024,0.3986020386219024,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947620749473572,0.337213397026062,1.5292117595672607,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983154296875,291.83038330078125,1.0,0.6862420439720154,1.0,1.0,0.0,1.0,-3.683214664459229,3.68320369720459,1.0912742254731713e-05,2.8468024730682373,0.0,0.0,0.0,200.75289916992188,213.0,49.269508361816406,-0.0,4123.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90936279296875,0.8128069639205933,0.3630616664886474,0.3290798366069793,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9463874697685242,0.5712423324584961,0.5410860776901245,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105834960937,0.8317523002624512,0.3914807438850403,0.2754595875740051,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117431640625,0.8507987260818481,0.420836478471756,0.4006400406360626,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9081420898437,0.7940561175346375,0.3383171558380127,1.5342588424682615,291.9154663085937,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019775390625,291.9428405761719,1.0,0.6895037293434143,1.0,1.0,0.0,1.0,-3.699909687042236,3.6998987197875977,1.1011807146132924e-05,2.859675645828247,0.9907981157302856,0.9907981157302856,0.0,202.8816070556641,213.0,-556.8446044921875,-0.0,4181.46728515625,1.0,292.6204528808594,291.9418334960937,293.1094665527344,293.8222351074219,293.1499938964844,293.1499938964844,283.1499938964844,1726.3778076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0700642466545105,1.0,0.0,0.0,0.7485270500183105,0.7485422492027283,1.366982615991219e-07,4.019491672515869,4.019480705261231,1.1340685887262223e-05,0.0,0.0,-0.0,5345.54150390625,0.0,16.412385940551758,1813.540283203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468322753906,0.812909722328186,0.3638506531715393,0.3297238647937774,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8369140625,0.9468169212341307,0.5729199647903442,0.5425906777381897,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.8320359587669373,0.3925974369049072,0.2761932015419006,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432006835937,0.8509597778320312,0.4218075275421142,0.4015024900436401,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487243652344,0.7940259575843811,0.3388608396053314,1.536489963531494,291.83758544921875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053039550781,291.7914123535156,1.0,0.6908124089241028,1.0,1.0,0.0,1.0,-3.7070953845977774,3.707084178924561,1.1054427886847408e-05,2.8651626110076904,1.0,1.0,0.0,203.5822296142578,216.0,934.7156982421876,-0.0,4205.39794921875,1.0,290.758056640625,291.9413757324219,293.760009765625,294.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,1473.4271240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2433519810438156,1.0,0.0,0.0,0.8056691884994507,0.8056727051734924,5.30778407892285e-08,4.246705055236816,4.246695041656494,9.949293598765507e-06,0.0,0.0,-0.0,5590.94775390625,0.0,16.523517608642578,1892.755859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.7963927984237671,0.3540976941585541,0.3259846866130829,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.9282906651496888,0.5660406947135925,0.5414644479751587,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480407714844,0.8181420564651489,0.3859630227088928,0.2749179899692535,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1438293457031,0.8364858627319336,0.4152685105800628,0.3996548354625702,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.7787314057350159,0.3323282301425934,1.525133728981018,289.130615234375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.298095703125,289.03485107421875,1.0,0.6925133466720581,1.0,1.0,0.0,1.0,-3.6839892864227295,3.683978319168091,1.0922422916337382e-05,2.8491756916046143,1.0,1.0,0.0,214.2472381591797,204.0,12255.5654296875,-0.0,4209.87744140625,1.0,285.8113098144531,288.9551696777344,293.581298828125,295.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,3867.842529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159409523010254,1.0,0.0,0.0,1.3099026679992676,1.3099056482315063,1.1451234627202213e-07,4.265908241271973,4.265898704528809,9.786063856154216e-06,0.0,0.0,-0.0,5564.33349609375,0.0,68.80084228515625,1895.4349365234373,0.0,1738.7548828125,0.3330166935920715,1.0,0.0,3.0,1.0,0.0
11968800,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.7963927984237671,0.3540976941585541,0.3259846866130829,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.9282906651496888,0.5660406947135925,0.5414644479751587,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480407714844,0.8181420564651489,0.3859630227088928,0.2749179899692535,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1438293457031,0.8364858627319336,0.4152685105800628,0.3996548354625702,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.7787314057350159,0.3323282301425934,1.525133728981018,289.130615234375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.298095703125,289.03485107421875,1.0,0.6925133466720581,1.0,1.0,0.0,1.0,-3.6839892864227295,3.683978319168091,1.0922422916337382e-05,2.8491756916046143,1.0,1.0,0.0,214.2472381591797,204.0,12255.5654296875,-0.0,4209.87744140625,1.0,285.8113098144531,288.9551696777344,293.581298828125,295.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,3867.842529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159409523010254,1.0,0.0,0.0,1.3099026679992676,1.3099056482315063,1.1451234627202213e-07,4.265908241271973,4.265898704528809,9.786063856154216e-06,0.0,0.0,-0.0,5564.33349609375,0.0,68.80084228515625,1895.4349365234373,0.0,1738.7548828125,0.3330166935920715,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.7748263478279114,0.341076910495758,0.3166791796684265,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9050365090370178,0.5544032454490662,0.5330613851547241,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8122863769531,0.7989402413368225,0.3756215572357178,0.2693954110145569,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8092956542969,0.8185116052627563,0.4051385521888733,0.3923859894275665,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.7599860429763794,0.3228250741958618,1.4929319620132446,287.8002624511719,287.7109375,291.9234313964844,288.5096740722656,291.92303466796875,297.1753845214844,287.7382507324219,1.0,0.6868896484375,1.0,1.0,0.0,1.0,-3.608642101287842,3.608631610870361,1.0482935977051966e-05,2.791872501373291,0.9876388907432556,0.9876388907432556,0.0,224.0753326416016,204.0,16634.908203125,-0.0,4070.03173828125,1.0,284.3763122558594,287.3667907714844,292.77716064453125,295.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,5699.31494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129861950874329,1.0,0.0,0.0,1.580331563949585,1.5803358554840088,1.6664475310790294e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.38720703125,0.0,121.03897094726562,1895.43701171875,0.0,2590.7197265625,0.3962412476539612,1.0,0.0,3.0,1.0,0.0
11968920,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.7565116882324219,0.3292126953601837,0.3065327703952789,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.8873327970504761,0.5435506105422974,0.5234833359718323,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.781878650188446,0.3658863008022308,0.2630933225154876,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1869812011719,0.8022478222846985,0.3954049944877624,0.3839583396911621,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.7442251443862915,0.3134229481220245,1.4549483060836792,287.1823425292969,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.06817626953125,287.148681640625,1.0,0.6789827942848206,1.0,1.0,0.0,1.0,-3.5215184688568115,3.5215084552764893,9.983131349144967e-06,2.724564790725708,0.978089451789856,0.978089451789856,0.0,231.1913604736328,192.0,19321.572265625,-0.0,3888.5634765625,1.0,283.70916748046875,286.5197448730469,292.1628112792969,294.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,7335.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378110527992249,1.0,0.0,0.0,1.7799094915390017,1.7799149751663208,2.1139236139333661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.12646484375,0.0,173.31712341308594,1895.4371337890625,0.0,2821.27099609375,0.4477439224720001,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.7411878705024719,0.317524790763855,0.2954890131950378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.8729827404022217,0.5326891541481018,0.512847900390625,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.767512857913971,0.3559801876544952,0.2559830844402313,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.7877610921859741,0.3852318227291107,0.3742124438285827,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.730646550655365,0.3031942844390869,1.4093414545059204,286.7790222167969,287.6802062988281,291.9482116699219,288.5381164550781,291.9478454589844,296.9652709960937,286.758056640625,1.0,0.6679113507270813,1.0,1.0,0.0,1.0,-3.4202842712402344,3.4202749729156494,9.416157809027936e-06,2.645772218704224,0.9677183032035828,0.9677183032035828,0.0,234.8654937744141,192.0,21281.99609375,-0.0,3659.89208984375,1.0,283.35089111328125,285.9916687011719,291.68084716796875,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,9439.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279489278793335,1.0,0.0,0.0,2.003019094467163,2.003026008605957,2.6770933914122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.5830078125,0.0,247.6174774169922,1895.4371337890625,0.0,2729.36083984375,0.4994426667690277,1.0,0.0,3.0,1.0,0.0
11969040,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.7329027652740479,0.3094199299812317,0.287507951259613,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.8659380674362183,0.5251004099845886,0.5050547122955322,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.7599655389785767,0.3489516675472259,0.2506793737411499,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679016113281,0.7799854874610901,0.3778125047683716,0.3667429387569427,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.7227837443351746,0.2954478561878204,1.3729796409606934,286.56610107421875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.89874267578125,286.5521850585937,1.0,0.6577458381652832,1.0,1.0,0.0,1.0,-3.3421878814697266,3.3421788215637207,8.989684829430189e-06,2.5848312377929688,0.9588465690612792,0.9588465690612792,0.0,234.1228485107422,180.0,22190.18359375,-0.0,3470.546875,1.0,283.2267150878906,285.7371826171875,291.4483337402344,293.1715393066406,293.1499938964844,293.1499938964844,283.1499938964844,11106.5712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042813539505005,1.0,0.0,0.0,2.1571691036224365,2.157177209854126,3.105000985215156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.2939453125,0.0,310.0010070800781,1895.4371337890625,0.0,2510.63330078125,0.5398922562599182,1.0,0.0,3.0,1.0,0.0
11969100,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.7275928258895874,0.3022672235965729,0.280337929725647,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.8623931407928467,0.518422544002533,0.498028039932251,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.755530834197998,0.3426899015903473,0.245824709534645,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.7753236889839172,0.3710338175296783,0.3597331345081329,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.7172435522079468,0.2881491482257843,1.3377104997634888,286.404296875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.84588623046875,286.3939819335937,1.0,0.6466183662414551,1.0,1.0,0.0,1.0,-3.268402576446533,3.268393993377685,8.595730832894333e-06,2.5272133350372314,0.9490004181861876,0.9490004181861876,0.0,230.3125762939453,180.0,22872.919921875,-0.0,3280.998046875,1.0,283.1749572753906,285.5632019042969,291.3367004394531,292.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,13060.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774557888507843,1.0,0.0,0.0,2.319664001464844,2.3196732997894287,3.59040569719582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.46240234375,0.0,386.5000305175781,1895.4371337890625,0.0,2241.419189453125,0.5769152045249939,1.0,0.0,3.0,1.0,0.0
11969160,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.7250201106071472,0.2964245975017547,0.2744227647781372,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.8618871569633484,0.5130327343940735,0.4922641813755035,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944030761719,0.7538965940475464,0.3375846445560455,0.2417920529842376,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940673828125,0.7735283374786377,0.3653686642646789,0.3537695407867431,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.7141146063804626,0.281889408826828,1.30686354637146,286.2931213378906,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8090515136719,286.2855529785156,1.0,0.6357330083847046,1.0,1.0,0.0,1.0,-3.205219268798828,3.20521092414856,8.265395081252791e-06,2.4778730869293213,0.9390053749084472,0.9390053749084472,0.0,224.44793701171875,168.0,23223.267578125,-0.0,3110.1298828125,1.0,283.1575012207031,285.4487609863281,291.3216247558594,292.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,14759.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476273775100708,1.0,0.0,0.0,2.443698167800904,2.443708658218384,3.984634702192125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.18505859375,0.0,453.2035217285156,1895.4371337890625,0.0,2004.9600830078125,0.610137403011322,1.0,0.0,3.0,1.0,0.0
11969220,296.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.7250688672065735,0.2873346507549286,0.2651832699775696,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8665935397148132,0.5048729777336121,0.483445942401886,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.7559338808059692,0.3297969400882721,0.2355503588914871,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7754167318344116,0.356440931558609,0.344255268573761,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13787841796875,0.7129350304603577,0.271776020526886,1.2562952041625977,286.136474609375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1316223144531,1.0,0.6152759194374084,1.0,1.0,0.0,1.0,-3.103726863861084,3.1037192344665527,7.748431926302146e-06,2.3986635208129883,0.9182527661323548,0.9182527661323548,0.0,209.7371368408203,156.0,23618.96875,-0.0,2819.5478515625,1.0,283.1506042480469,285.2916259765625,291.424072265625,292.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18082.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126287221908569,1.0,0.0,0.0,2.649685859680176,2.649698257446289,4.6847034695929334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9716796875,0.0,581.7069702148438,1895.4371337890625,0.0,1711.80615234375,0.6611035466194153,1.0,0.0,3.0,1.0,0.0
