time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.7250688672065735,0.2873346507549286,0.2651832699775696,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8665935397148132,0.5048729777336121,0.483445942401886,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.7559338808059692,0.3297969400882721,0.2355503588914871,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7754167318344116,0.356440931558609,0.344255268573761,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13787841796875,0.7129350304603577,0.271776020526886,1.2562952041625977,286.136474609375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1316223144531,1.0,0.6152759194374084,1.0,1.0,0.0,1.0,-3.103726863861084,3.1037192344665527,7.748431926302146e-06,2.3986635208129883,0.9182527661323548,0.9182527661323548,0.0,209.7371368408203,156.0,23618.96875,-0.0,2819.5478515625,1.0,283.1506042480469,285.2916259765625,291.424072265625,292.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18082.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126287221908569,1.0,0.0,0.0,2.649685859680176,2.649698257446289,4.6847034695929334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9716796875,0.0,581.7069702148438,1895.4371337890625,0.0,1711.80615234375,0.6611035466194153,1.0,0.0,3.0,1.0,0.0
11969340,296.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.7290306091308594,0.280344694852829,0.2580687999725342,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.875731348991394,0.498850554227829,0.4768942892551422,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.7621346712112427,0.3240633010864258,0.2308994680643081,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7815746665000916,0.3495852947235107,0.3369025290012359,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.7159058451652527,0.2638854384422302,1.216524958610535,286.0346984863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7524108886719,286.03143310546875,1.0,0.5967440605163574,1.0,1.0,0.0,1.0,-3.025031566619873,3.025024175643921,7.359225492109544e-06,2.337308168411255,0.8967849612236023,0.8967849612236023,0.0,193.99058532714844,144.0,23751.95703125,-0.0,2583.000732421875,1.0,283.1500244140625,285.1922302246094,291.5452880859375,293.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,21011.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012699842453003,1.0,0.0,0.0,2.788278341293335,2.788292169570923,5.187588953958766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4580078125,0.0,683.4884033203125,1895.4371337890625,0.0,1620.7899169921875,0.6900596618652344,1.0,0.0,3.0,1.0,0.0
11969400,296.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.7290306091308594,0.280344694852829,0.2580687999725342,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.875731348991394,0.498850554227829,0.4768942892551422,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.7621346712112427,0.3240633010864258,0.2308994680643081,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7815746665000916,0.3495852947235107,0.3369025290012359,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.7159058451652527,0.2638854384422302,1.216524958610535,286.0346984863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7524108886719,286.03143310546875,1.0,0.5967440605163574,1.0,1.0,0.0,1.0,-3.025031566619873,3.025024175643921,7.359225492109544e-06,2.337308168411255,0.8967849612236023,0.8967849612236023,0.0,193.99058532714844,144.0,23751.95703125,-0.0,2583.000732421875,1.0,283.1500244140625,285.1922302246094,291.5452880859375,293.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,21011.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012699842453003,1.0,0.0,0.0,2.788278341293335,2.788292169570923,5.187588953958766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4580078125,0.0,683.4884033203125,1895.4371337890625,0.0,1620.7899169921875,0.6900596618652344,1.0,0.0,3.0,1.0,0.0
11969460,296.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7353091239929199,0.2746806144714355,0.2522574365139007,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8876418471336365,0.4941505789756775,0.4717085063457489,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7709974646568298,0.319641500711441,0.2272479087114334,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.7903533577919006,0.3440383970737457,0.3309060931205749,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7212637662887573,0.257458746433258,1.183927059173584,285.990234375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7510070800781,285.9886474609375,1.0,0.5798920392990112,1.0,1.0,0.0,1.0,-2.961012125015259,2.961005210876465,7.050073236314347e-06,2.2874271869659424,0.8753370642662048,0.8753370642662048,0.0,178.59300231933594,132.0,23551.818359375,-0.0,2385.42236328125,1.0,283.1499938964844,285.1547241210937,291.60797119140625,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22549.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010385990142822,1.0,0.0,0.0,2.811206102371216,2.811220645904541,5.273254259918758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.06689453125,0.0,707.3521728515625,1895.4371337890625,0.0,1618.9593505859375,0.6964093446731567,1.0,0.0,3.0,1.0,0.0
11969520,296.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7353091239929199,0.2746806144714355,0.2522574365139007,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8876418471336365,0.4941505789756775,0.4717085063457489,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7709974646568298,0.319641500711441,0.2272479087114334,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.7903533577919006,0.3440383970737457,0.3309060931205749,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7212637662887573,0.257458746433258,1.183927059173584,285.990234375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7510070800781,285.9886474609375,1.0,0.5798920392990112,1.0,1.0,0.0,1.0,-2.961012125015259,2.961005210876465,7.050073236314347e-06,2.2874271869659424,0.8753370642662048,0.8753370642662048,0.0,178.59300231933594,132.0,23551.818359375,-0.0,2385.42236328125,1.0,283.1499938964844,285.1547241210937,291.60797119140625,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22549.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010385990142822,1.0,0.0,0.0,2.811206102371216,2.811220645904541,5.273254259918758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.06689453125,0.0,707.3521728515625,1895.4371337890625,0.0,1618.9593505859375,0.6964093446731567,1.0,0.0,3.0,1.0,0.0
11969580,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435145378112793,0.2699012458324432,0.2473328560590744,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97869873046875,0.901859700679779,0.4903543889522552,0.4674647152423858,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7821346521377563,0.3161376416683197,0.2243008911609649,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012475371360779,0.3393824100494385,0.3258421421051025,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284025549888611,0.2520424425601959,1.1563334465026855,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7587280273437,285.9782409667969,1.0,0.5643783211708069,1.0,1.0,0.0,1.0,-2.9071834087371826,2.907176733016968,6.795321496610995e-06,2.2455105781555176,0.8541157841682434,0.8541157841682434,0.0,163.85643005371094,120.0,23190.771484375,-0.0,2216.2861328125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,23222.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017411589622498,1.0,0.0,0.0,2.768505334854126,2.768519639968872,5.114275154483039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.99658203125,0.0,683.2811889648438,1895.4371337890625,0.0,1624.5208740234375,0.6871795654296875,1.0,0.0,3.0,1.0,0.0
11969640,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435145378112793,0.2699012458324432,0.2473328560590744,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97869873046875,0.901859700679779,0.4903543889522552,0.4674647152423858,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7821346521377563,0.3161376416683197,0.2243008911609649,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012475371360779,0.3393824100494385,0.3258421421051025,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284025549888611,0.2520424425601959,1.1563334465026855,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7587280273437,285.9782409667969,1.0,0.5643783211708069,1.0,1.0,0.0,1.0,-2.9071834087371826,2.907176733016968,6.795321496610995e-06,2.2455105781555176,0.8541157841682434,0.8541157841682434,0.0,163.85643005371094,120.0,23190.771484375,-0.0,2216.2861328125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,23222.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017411589622498,1.0,0.0,0.0,2.768505334854126,2.768519639968872,5.114275154483039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.99658203125,0.0,683.2811889648438,1895.4371337890625,0.0,1624.5208740234375,0.6871795654296875,1.0,0.0,3.0,1.0,0.0
11969700,296.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7483555674552917,0.2677578032016754,0.2451138496398925,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9100936055183412,0.4887102842330932,0.4656050205230713,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7885364890098572,0.3146497011184692,0.2230283468961715,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8074236512184143,0.33730348944664,0.3235693275928497,296.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.7326185703277588,0.2496183365583419,1.1439393758773804,285.9842224121094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7648010253906,285.984375,1.0,0.5570191144943237,1.0,1.0,0.0,1.0,-2.8831191062927246,2.8831124305725098,6.682966613880126e-06,2.226779222488404,0.8436769843101501,0.8436769843101501,0.0,156.74221801757812,120.0,22943.947265625,-0.0,2139.90966796875,1.0,283.1499938964844,285.1629943847656,291.6124572753906,293.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,23180.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009914517402649,1.0,0.0,0.0,2.722156524658203,2.722170352935791,4.944467377754336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.1416015625,0.0,653.606201171875,1895.4371337890625,0.0,1618.5865478515625,0.6793556213378906,1.0,0.0,3.0,1.0,0.0
11969760,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7537611126899719,0.2657528817653656,0.2430349886417389,296.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.919548273086548,0.4872084558010101,0.4638969302177429,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7955304384231567,0.3133133053779602,0.2218734323978424,296.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8138920664787292,0.3353640139102936,0.3214444816112518,296.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.73732990026474,0.2473539113998413,1.132341980934143,285.9889221191406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719421386719,285.9892272949219,1.0,0.5498879551887512,1.0,1.0,0.0,1.0,-2.860682964324951,2.8606762886047363,6.579068212886341e-06,2.209319829940796,0.8332852721214294,0.8332852721214294,0.0,149.7810516357422,108.0,22721.73046875,-0.0,2068.148193359375,1.0,283.1499938964844,285.1724548339844,291.60333251953125,293.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,23278.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993306279182434,1.0,0.0,0.0,2.6827995777130127,2.682813167572021,4.802527087122144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.49462890625,0.0,629.8590087890625,1895.4371337890625,0.0,1605.4747314453125,0.6677729487419128,1.0,0.0,3.0,1.0,0.0
11969820,296.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637246251106262,0.2627774775028229,0.23993019759655,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.936681628227234,0.4850445091724396,0.4614018201828003,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8079730868339539,0.3114311099052429,0.2202146798372268,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8249830007553101,0.3324915170669555,0.3182778060436249,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460494041442871,0.243992269039154,1.11504864692688,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.784912109375,286.01025390625,1.0,0.5388317704200745,1.0,1.0,0.0,1.0,-2.827362537384033,2.827356100082397,6.4262831074302085e-06,2.1833972930908203,0.8169864416122437,0.8169864416122437,0.0,138.9138946533203,108.0,22276.767578125,-0.0,1960.9287109375,1.0,283.1499938964844,285.2022705078125,291.5848693847656,293.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,22944.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950019598007202,1.0,0.0,0.0,2.5904102325439453,2.590423107147217,4.4774466800845403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.87744140625,0.0,573.59716796875,1895.4371337890625,0.0,1571.5347900390625,0.6495063304901123,1.0,0.0,3.0,1.0,0.0
11969880,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.7665080428123474,0.262073278427124,0.2391944676637649,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.941270649433136,0.48454350233078,0.4608214199542999,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8112541437149048,0.3110049366950989,0.2198346555233001,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8279724717140198,0.3318126499652862,0.3175281882286072,296.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.748500645160675,0.2431970685720443,1.11095130443573,286.01397705078125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7883605957031,286.01483154296875,1.0,0.5361289978027344,1.0,1.0,0.0,1.0,-2.819497346878052,2.819490909576416,6.390484941221075e-06,2.17728042602539,0.8129398822784424,0.8129398822784424,0.0,136.2423858642578,96.0,22173.49609375,-0.0,1935.4482421875,1.0,283.1499938964844,285.208984375,291.58026123046875,293.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,22912.607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936760544776917,1.0,0.0,0.0,2.5700042247772217,2.570017099380493,4.407182530030697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.58935546875,0.0,561.876953125,1895.4371337890625,0.0,1561.20751953125,0.6419786214828491,1.0,0.0,3.0,1.0,0.0
11969940,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825185060501099,0.2587843835353851,0.235728234052658,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9653295278549194,0.4822746217250824,0.4581447839736938,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287936449050903,0.3091314435005188,0.218118205666542,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8448916673660278,0.3286421597003937,0.3139979541301727,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7627943158149719,0.2394708096981048,1.0916340351104736,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067932128906,286.0509033203125,1.0,0.522917628288269,1.0,1.0,0.0,1.0,-2.782588005065918,2.7825818061828613,6.223841864994029e-06,2.1485812664031982,0.7931455373764038,0.7931455373764038,0.0,123.11003112792967,84.0,21563.5703125,-0.0,1814.8121337890625,1.0,283.1499938964844,285.2572937011719,291.5551452636719,293.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,22260.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856967806816101,1.0,0.0,0.0,2.440802335739136,2.440814256668091,3.97519670514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6552734375,0.0,489.2976989746094,1895.4371337890625,0.0,1499.7548828125,0.612311840057373,1.0,0.0,3.0,1.0,0.0
11970000,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825185060501099,0.2587843835353851,0.235728234052658,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9653295278549194,0.4822746217250824,0.4581447839736938,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287936449050903,0.3091314435005188,0.218118205666542,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8448916673660278,0.3286421597003937,0.3139979541301727,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7627943158149719,0.2394708096981048,1.0916340351104736,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067932128906,286.0509033203125,1.0,0.522917628288269,1.0,1.0,0.0,1.0,-2.782588005065918,2.7825818061828613,6.223841864994029e-06,2.1485812664031982,0.7931455373764038,0.7931455373764038,0.0,123.11003112792967,84.0,21563.5703125,-0.0,1814.8121337890625,1.0,283.1499938964844,285.2572937011719,291.5551452636719,293.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,22260.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856967806816101,1.0,0.0,0.0,2.440802335739136,2.440814256668091,3.97519670514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6552734375,0.0,489.2976989746094,1895.4371337890625,0.0,1499.7548828125,0.612311840057373,1.0,0.0,3.0,1.0,0.0
11970060,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.816369354724884,0.2600925862789154,0.2354336529970169,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9990000128746032,0.4846875369548797,0.4566731452941894,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8640709519386292,0.3120097517967224,0.2189376056194305,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8808975219726562,0.3302506506443023,0.3138954937458038,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.7957239151000977,0.2407738119363784,1.089398741722107,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670959472656,286.1097106933594,1.0,0.511782705783844,1.0,1.0,0.0,1.0,-2.777920961380005,2.777914524078369,6.202697932167212e-06,2.1448464393615723,0.774178147315979,0.774178147315979,0.0,106.85416412353516,72.0,21026.35546875,-0.0,1731.0877685546875,1.0,283.1499938964844,285.3257141113281,291.5298767089844,292.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,21403.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764347553253174,1.0,0.0,0.0,2.302860975265503,2.3028717041015625,3.5385781416152895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.09619140625,0.0,418.4378051757813,1895.4371337890625,0.0,1429.9761962890625,0.5835512280464172,1.0,0.0,3.0,1.0,0.0
11970120,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.816369354724884,0.2600925862789154,0.2354336529970169,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9990000128746032,0.4846875369548797,0.4566731452941894,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8640709519386292,0.3120097517967224,0.2189376056194305,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8808975219726562,0.3302506506443023,0.3138954937458038,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.7957239151000977,0.2407738119363784,1.089398741722107,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670959472656,286.1097106933594,1.0,0.511782705783844,1.0,1.0,0.0,1.0,-2.777920961380005,2.777914524078369,6.202697932167212e-06,2.1448464393615723,0.774178147315979,0.774178147315979,0.0,106.85416412353516,72.0,21026.35546875,-0.0,1731.0877685546875,1.0,283.1499938964844,285.3257141113281,291.5298767089844,292.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,21403.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764347553253174,1.0,0.0,0.0,2.302860975265503,2.3028717041015625,3.5385781416152895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.09619140625,0.0,418.4378051757813,1895.4371337890625,0.0,1429.9761962890625,0.5835512280464172,1.0,0.0,3.0,1.0,0.0
11970180,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.8365042805671692,0.2595404088497162,0.2349733561277389,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.9990000128746032,0.4888458847999573,0.421726256608963,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.888980507850647,0.313279926776886,0.2198120057582855,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9054415225982666,0.330248475074768,0.3138930797576904,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.8171164989471436,0.240661159157753,1.0887489318847656,286.1405639648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197998046875,286.1415100097656,1.0,0.4995665252208709,1.0,1.0,0.0,1.0,-2.736371755599976,2.736365795135498,6.018692147335969e-06,2.112837791442871,0.7554140090942383,0.7554140090942383,0.0,97.0889892578125,60.0,20389.224609375,-0.0,1623.2496337890625,1.0,283.1499938964844,285.3717346191406,291.5068054199219,292.912109375,293.1499938964844,293.1499938964844,283.1499938964844,20976.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674385666847229,1.0,0.0,0.0,2.189178943634033,2.1891889572143555,3.197833962076402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.783203125,0.0,366.8081359863281,1895.4371337890625,0.0,1363.8746337890625,0.5583155751228333,1.0,0.0,3.0,1.0,0.0
11970240,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.8365042805671692,0.2595404088497162,0.2349733561277389,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.9990000128746032,0.4888458847999573,0.421726256608963,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.888980507850647,0.313279926776886,0.2198120057582855,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9054415225982666,0.330248475074768,0.3138930797576904,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.8171164989471436,0.240661159157753,1.0887489318847656,286.1405639648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197998046875,286.1415100097656,1.0,0.4995665252208709,1.0,1.0,0.0,1.0,-2.736371755599976,2.736365795135498,6.018692147335969e-06,2.112837791442871,0.7554140090942383,0.7554140090942383,0.0,97.0889892578125,60.0,20389.224609375,-0.0,1623.2496337890625,1.0,283.1499938964844,285.3717346191406,291.5068054199219,292.912109375,293.1499938964844,293.1499938964844,283.1499938964844,20976.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674385666847229,1.0,0.0,0.0,2.189178943634033,2.1891889572143555,3.197833962076402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.783203125,0.0,366.8081359863281,1895.4371337890625,0.0,1363.8746337890625,0.5583155751228333,1.0,0.0,3.0,1.0,0.0
11970300,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8471476435661316,0.2589247524738312,0.2343546599149704,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.9990000128746032,0.4922875463962555,0.4041333198547363,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.902332067489624,0.3136155009269714,0.2199868559837341,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.9195552468299866,0.3299130201339721,0.3135104179382324,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8275986313819885,0.2402979880571365,1.086772322654724,286.151611328125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9494323730469,286.15234375,1.0,0.4929760098457336,1.0,1.0,0.0,1.0,-2.7118589878082275,2.711853265762329,5.911237167310901e-06,2.093860626220703,0.7460300922393799,0.7460300922393799,0.0,92.31800079345705,60.0,20057.392578125,-0.0,1565.895263671875,1.0,283.1499938964844,285.3904113769531,291.492431640625,292.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,20836.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627604365348816,1.0,0.0,0.0,2.135914802551269,2.1359245777130127,3.044116283490439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.52099609375,0.0,344.4828491210937,1895.4371337890625,0.0,1330.1793212890625,0.5466463565826416,1.0,0.0,3.0,1.0,0.0
11970360,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.8589884638786316,0.2582124471664428,0.2336203604936599,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.9990000128746032,0.4963507056236267,0.3859908878803253,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9178192019462584,0.3138621151447296,0.2200806438922882,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.9355185627937316,0.3294630050659179,0.3129943609237671,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.838923454284668,0.2398321330547332,1.0842183828353882,286.1607360839844,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.98052978515625,286.16131591796875,1.0,0.4860923588275909,1.0,1.0,0.0,1.0,-2.68560004234314,2.685594320297241,5.797183803224471e-06,2.0735232830047607,0.7366346120834351,0.7366346120834351,0.0,87.54447174072266,63.0,19718.982421875,-0.0,1507.06494140625,1.0,283.1499938964844,285.4076232910156,291.4765014648437,292.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20728.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578819155693054,1.0,0.0,0.0,2.084101438522339,2.084110736846924,2.898217985602969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.625,0.0,323.82086181640625,1895.4371337890625,0.0,1295.55078125,0.5353847146034241,1.0,0.0,3.0,1.0,0.0
11970420,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8751996755599976,0.2567030489444732,0.2321181297302246,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.9990000128746032,0.5050604343414307,0.3626202642917633,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.940585732460022,0.3142819106578827,0.2202527672052383,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.9563307166099548,0.3284179866313934,0.3118723928928375,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8544828295707703,0.2387883216142654,1.0788397789001465,286.18316650390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0425109863281,286.1842956542969,1.0,0.4771976470947265,1.0,1.0,0.0,1.0,-2.6480844020843506,2.6480789184570312,5.635491106659174e-06,2.044139862060547,0.7179145216941833,0.7179145216941833,0.0,81.52369689941406,81.0,19094.908203125,-0.0,1428.486572265625,1.0,283.1499938964844,285.4458312988281,291.4418334960937,292.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,20573.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475939750671387,1.0,0.0,0.0,1.983506679534912,1.9835156202316284,2.62518994986749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.216796875,0.0,286.4682312011719,1895.4371337890625,0.0,1224.2869873046875,0.5137630105018616,1.0,0.0,3.0,1.0,0.0
11970480,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8751996755599976,0.2567030489444732,0.2321181297302246,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.9990000128746032,0.5050604343414307,0.3626202642917633,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.940585732460022,0.3142819106578827,0.2202527672052383,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.9563307166099548,0.3284179866313934,0.3118723928928375,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8544828295707703,0.2387883216142654,1.0788397789001465,286.18316650390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0425109863281,286.1842956542969,1.0,0.4771976470947265,1.0,1.0,0.0,1.0,-2.6480844020843506,2.6480789184570312,5.635491106659174e-06,2.044139862060547,0.7179145216941833,0.7179145216941833,0.0,81.52369689941406,81.0,19094.908203125,-0.0,1428.486572265625,1.0,283.1499938964844,285.4458312988281,291.4418334960937,292.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,20573.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475939750671387,1.0,0.0,0.0,1.983506679534912,1.9835156202316284,2.62518994986749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.216796875,0.0,286.4682312011719,1895.4371337890625,0.0,1224.2869873046875,0.5137630105018616,1.0,0.0,3.0,1.0,0.0
11970540,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8721631765365601,0.2552681565284729,0.2308152914047241,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.9990000128746032,0.5119238495826721,0.3643163740634918,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.939452350139618,0.3147826790809631,0.2205866128206253,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9536382555961608,0.3273666799068451,0.3108833432197571,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.8519930243492126,0.2377425730228424,1.0741841793060305,286.2213439941406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0903625488281,286.2236022949219,1.0,0.4771248996257782,1.0,1.0,0.0,1.0,-2.642137050628662,2.642131328582764,5.60920852876734e-06,2.0390634536743164,0.6995205283164978,0.6995205283164978,0.0,81.62307739257812,99.0,18580.95703125,-0.0,1420.983154296875,1.0,283.1499938964844,285.496826171875,291.4073486328125,292.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,20457.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372771859169006,1.0,0.0,0.0,1.8862452507019043,1.8862535953521729,2.3740491883472722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89794921875,0.0,253.5196228027344,1895.4371337890625,0.0,1155.320068359375,0.4931333363056183,1.0,0.0,3.0,1.0,0.0
11970600,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8721631765365601,0.2552681565284729,0.2308152914047241,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.9990000128746032,0.5119238495826721,0.3643163740634918,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.939452350139618,0.3147826790809631,0.2205866128206253,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9536382555961608,0.3273666799068451,0.3108833432197571,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.8519930243492126,0.2377425730228424,1.0741841793060305,286.2213439941406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0903625488281,286.2236022949219,1.0,0.4771248996257782,1.0,1.0,0.0,1.0,-2.642137050628662,2.642131328582764,5.60920852876734e-06,2.0390634536743164,0.6995205283164978,0.6995205283164978,0.0,81.62307739257812,99.0,18580.95703125,-0.0,1420.983154296875,1.0,283.1499938964844,285.496826171875,291.4073486328125,292.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,20457.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372771859169006,1.0,0.0,0.0,1.8862452507019043,1.8862535953521729,2.3740491883472722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89794921875,0.0,253.5196228027344,1895.4371337890625,0.0,1155.320068359375,0.4931333363056183,1.0,0.0,3.0,1.0,0.0
11970660,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.8549004793167114,0.2539994418621063,0.2297970801591873,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9990000128746032,0.5147120356559753,0.3852488100528717,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9202080965042114,0.3154546320438385,0.2211431115865707,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9328826069831848,0.3264186084270477,0.31012624502182,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.8360512256622314,0.2367171645164489,1.0703630447387695,286.27545166015625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107788085937,286.2783203125,1.0,0.4834821820259094,1.0,1.0,0.0,1.0,-2.661215543746948,2.661210060119629,5.690131729352288e-06,2.053605318069458,0.6816513538360596,0.6816513538360596,0.0,86.47843170166016,117.0,18145.39453125,-0.0,1468.706298828125,1.0,283.1499938964844,285.5603332519531,291.3748779296875,292.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20344.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280378699302673,1.0,0.0,0.0,1.792344570159912,1.7923524379730225,2.143563619938505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.30029296875,0.0,224.3959350585937,1895.4371337890625,0.0,1095.774658203125,0.4734481871128082,1.0,0.0,3.0,1.0,0.0
11970720,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.8549004793167114,0.2539994418621063,0.2297970801591873,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9990000128746032,0.5147120356559753,0.3852488100528717,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9202080965042114,0.3154546320438385,0.2211431115865707,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9328826069831848,0.3264186084270477,0.31012624502182,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.8360512256622314,0.2367171645164489,1.0703630447387695,286.27545166015625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107788085937,286.2783203125,1.0,0.4834821820259094,1.0,1.0,0.0,1.0,-2.661215543746948,2.661210060119629,5.690131729352288e-06,2.053605318069458,0.6816513538360596,0.6816513538360596,0.0,86.47843170166016,117.0,18145.39453125,-0.0,1468.706298828125,1.0,283.1499938964844,285.5603332519531,291.3748779296875,292.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20344.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280378699302673,1.0,0.0,0.0,1.792344570159912,1.7923524379730225,2.143563619938505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.30029296875,0.0,224.3959350585937,1895.4371337890625,0.0,1095.774658203125,0.4734481871128082,1.0,0.0,3.0,1.0,0.0
11970780,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8317092657089233,0.2528891861438751,0.2290341556072235,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5134556889533997,0.4187114834785461,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8940802812576294,0.3163047730922699,0.2219093739986419,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.9033555388450624,0.325604110956192,0.3096061944961548,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.81376051902771,0.235687255859375,1.067099928855896,286.3397827148437,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.106201171875,286.3431396484375,1.0,0.4943980276584625,1.0,1.0,0.0,1.0,-2.696871519088745,2.696865558624268,5.843534381710924e-06,2.081074953079224,0.6643518209457397,0.6643518209457397,0.0,94.93184661865234,135.0,17788.091796875,-0.0,1556.7796630859375,1.0,283.1499938964844,285.6355895996094,291.341552734375,292.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20225.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202490329742432,1.0,0.0,0.0,1.7020305395126345,1.702038049697876,1.9329834799464162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.86083984375,0.0,198.7127990722656,1895.4371337890625,0.0,1047.2706298828125,0.4547357261180877,1.0,0.0,3.0,1.0,0.0
11970840,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8317092657089233,0.2528891861438751,0.2290341556072235,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5134556889533997,0.4187114834785461,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8940802812576294,0.3163047730922699,0.2219093739986419,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.9033555388450624,0.325604110956192,0.3096061944961548,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.81376051902771,0.235687255859375,1.067099928855896,286.3397827148437,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.106201171875,286.3431396484375,1.0,0.4943980276584625,1.0,1.0,0.0,1.0,-2.696871519088745,2.696865558624268,5.843534381710924e-06,2.081074953079224,0.6643518209457397,0.6643518209457397,0.0,94.93184661865234,135.0,17788.091796875,-0.0,1556.7796630859375,1.0,283.1499938964844,285.6355895996094,291.341552734375,292.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20225.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202490329742432,1.0,0.0,0.0,1.7020305395126345,1.702038049697876,1.9329834799464162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.86083984375,0.0,198.7127990722656,1895.4371337890625,0.0,1047.2706298828125,0.4547357261180877,1.0,0.0,3.0,1.0,0.0
11970900,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.8193970322608948,0.2523911595344543,0.2287411093711853,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.9990000128746032,0.5114376544952393,0.4386925101280212,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.8805502653121948,0.3167966306209564,0.2223674654960632,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.8888370394706726,0.3252513110637665,0.3094349205493927,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.8007937669754028,0.2351695299148559,1.0656366348266602,286.37506103515625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966491699219,286.3784484863281,1.0,0.5011372566223145,1.0,1.0,0.0,1.0,-2.719113349914551,2.719107389450073,5.94035373069346e-06,2.098254919052124,0.6559370160102844,0.6559370160102844,0.0,100.30937957763672,135.0,17642.8828125,-0.0,1613.321533203125,1.0,283.1499938964844,285.6802673339844,291.3245849609375,292.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,20161.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169810891151428,1.0,0.0,0.0,1.6584020853042605,1.6584092378616333,1.835156240304059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.0966796875,0.0,187.082748413086,1895.4371337890625,0.0,1027.3944091796875,0.4457770884037018,1.0,0.0,3.0,1.0,0.0
11970960,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.8065299987792969,0.2519271671772003,0.2285023182630539,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.9990000128746032,0.5085697770118713,0.4601818323135376,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8671155571937561,0.3173303306102752,0.2228727787733078,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.8743648529052734,0.3249336183071136,0.309320718050003,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40997314453125,0.7874165177345276,0.2346514165401458,1.064277172088623,286.4110412597656,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0834350585937,286.4144897460937,1.0,0.5085303783416748,1.0,1.0,0.0,1.0,-2.7434840202331543,2.7434778213500977,6.047393981134519e-06,2.117098331451416,0.6476719379425049,0.6476719379425049,0.0,106.35581970214844,138.0,17496.822265625,-0.0,1676.9996337890625,1.0,283.1499938964844,285.7249450683594,291.3070678710937,292.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,20096.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141462922096252,1.0,0.0,0.0,1.6158676147460938,1.6158745288848877,1.742227766499127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.01513671875,0.0,176.2191162109375,1895.4371337890625,0.0,1010.3843383789062,0.4371001720428467,1.0,0.0,3.0,1.0,0.0
11971020,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664306640625,0.7846800088882446,0.2511071562767029,0.2281391620635986,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672241210937,0.9899992346763612,0.502760648727417,0.4781329333782196,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667663574219,0.8463068604469299,0.3182857632637024,0.2238197028636932,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.466796875,0.8517886996269226,0.3243747651576996,0.3091830313205719,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.7661361694335938,0.233682706952095,1.0618761777877808,286.467041015625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585021972656,286.4688415527344,1.0,0.5174490213394165,1.0,1.0,0.0,1.0,-2.7627828121185303,2.7627766132354736,6.134977866167901e-06,2.1330177783966064,0.6333199739456177,0.6333199739456177,0.0,116.73838806152344,138.0,17158.328125,-0.0,1754.48876953125,1.0,283.1499938964844,285.79766845703125,291.27276611328125,292.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,19983.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097691059112549,1.0,0.0,0.0,1.5433926582336426,1.5433993339538574,1.5894478622158206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.47314453125,0.0,158.7723846435547,1895.4371337890625,0.0,984.547119140625,0.4224666655063629,1.0,0.0,3.0,1.0,0.0
11971080,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.7806920409202576,0.2509801685810089,0.2281091660261154,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.9856597185134888,0.5021929740905762,0.4775212109088897,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.842512845993042,0.3184036910533905,0.2239657044410705,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.847747266292572,0.3242847919464111,0.3091856241226196,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711303710937,0.7623247504234314,0.2335347682237625,1.0616302490234375,286.4717102050781,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4730529785156,1.0,0.5182570815086365,1.0,1.0,0.0,1.0,-2.75968861579895,2.7596826553344727,6.121270871517481e-06,2.130641222000122,0.6313419938087463,0.6313419938087463,0.0,118.61347198486328,126.0,17092.3359375,-0.0,1760.0474853515625,1.0,283.1499938964844,285.8052062988281,291.2674865722656,292.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19969.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091774702072144,1.0,0.0,0.0,1.5336859226226809,1.5336925983428955,1.5695179911290325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.52880859375,0.0,156.5414581298828,1895.4371337890625,0.0,981.09521484375,0.4205267131328583,1.0,0.0,3.0,1.0,0.0
