time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082092285156,0.7715213894844055,0.2500075399875641,0.2273905575275421,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.9743690490722656,0.4993353188037872,0.474142462015152,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8351778388023376,0.3194912075996399,0.2248339802026748,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8388651609420776,0.3236145079135895,0.3087173402309418,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.753456175327301,0.2324045747518539,1.057301640510559,286.5086975097656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05291748046875,286.51031494140625,1.0,0.5195081233978271,1.0,1.0,0.0,1.0,-2.7522318363189697,2.752225637435913,6.087558631406864e-06,2.124567747116089,0.6148647665977478,0.6148647665977478,0.0,122.7899169921875,114.0,16588.080078125,-0.0,1767.013427734375,1.0,283.1499938964844,285.86700439453125,291.2164306640625,292.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,19871.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033501625061035,1.0,0.0,0.0,1.4540033340454102,1.4540096521377563,1.4106660728430145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1533203125,0.0,139.11915588378906,1895.4371337890625,0.0,947.6152954101562,0.4047984182834625,1.0,0.0,3.0,1.0,0.0
11971200,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082092285156,0.7715213894844055,0.2500075399875641,0.2273905575275421,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.9743690490722656,0.4993353188037872,0.474142462015152,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8351778388023376,0.3194912075996399,0.2248339802026748,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8388651609420776,0.3236145079135895,0.3087173402309418,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.753456175327301,0.2324045747518539,1.057301640510559,286.5086975097656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05291748046875,286.51031494140625,1.0,0.5195081233978271,1.0,1.0,0.0,1.0,-2.7522318363189697,2.752225637435913,6.087558631406864e-06,2.124567747116089,0.6148647665977478,0.6148647665977478,0.0,122.7899169921875,114.0,16588.080078125,-0.0,1767.013427734375,1.0,283.1499938964844,285.86700439453125,291.2164306640625,292.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,19871.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033501625061035,1.0,0.0,0.0,1.4540033340454102,1.4540096521377563,1.4106660728430145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1533203125,0.0,139.11915588378906,1895.4371337890625,0.0,947.6152954101562,0.4047984182834625,1.0,0.0,3.0,1.0,0.0
11971260,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.7750638127326965,0.2491830736398697,0.2265205085277557,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465393066406,0.9787721037864684,0.4984249770641327,0.4728536307811737,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54620361328125,0.8406503200531006,0.3207531273365021,0.225604310631752,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54620361328125,0.8429160714149475,0.3230539858341217,0.3080613613128662,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458374023437,0.756554126739502,0.2314316183328628,1.0522857904434204,286.5464172363281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.060302734375,286.548095703125,1.0,0.5163494944572449,1.0,1.0,0.0,1.0,-2.743745803833008,2.7437398433685303,6.049966486898484e-06,2.1179654598236084,0.5984346270561218,0.5984346270561218,0.0,119.99351501464844,102.0,16077.46875,-0.0,1741.14794921875,1.0,283.1499938964844,285.9302978515625,291.1595153808594,292.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,19776.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955700278282166,1.0,0.0,0.0,1.3768765926361084,1.376882553100586,1.2649793745822538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.43359375,0.0,123.65673828125,1895.4371337890625,0.0,904.4336547851562,0.3898766040802002,1.0,0.0,3.0,1.0,0.0
11971320,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.7750638127326965,0.2491830736398697,0.2265205085277557,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465393066406,0.9787721037864684,0.4984249770641327,0.4728536307811737,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54620361328125,0.8406503200531006,0.3207531273365021,0.225604310631752,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54620361328125,0.8429160714149475,0.3230539858341217,0.3080613613128662,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458374023437,0.756554126739502,0.2314316183328628,1.0522857904434204,286.5464172363281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.060302734375,286.548095703125,1.0,0.5163494944572449,1.0,1.0,0.0,1.0,-2.743745803833008,2.7437398433685303,6.049966486898484e-06,2.1179654598236084,0.5984346270561218,0.5984346270561218,0.0,119.99351501464844,102.0,16077.46875,-0.0,1741.14794921875,1.0,283.1499938964844,285.9302978515625,291.1595153808594,292.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,19776.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955700278282166,1.0,0.0,0.0,1.3768765926361084,1.376882553100586,1.2649793745822538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.43359375,0.0,123.65673828125,1895.4371337890625,0.0,904.4336547851562,0.3898766040802002,1.0,0.0,3.0,1.0,0.0
11971380,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843505859375,0.7870342135429382,0.2485362440347671,0.2256569415330886,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.9919564127922058,0.4983053207397461,0.4723398089408874,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8548550009727478,0.3222286105155945,0.2264019846916198,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8556240797042847,0.3226366937160492,0.3073765933513641,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.7676425576210022,0.2306388616561889,1.0473144054412842,286.5848693847656,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712890625,286.5865783691406,1.0,0.5107445120811462,1.0,1.0,0.0,1.0,-2.736250400543213,2.736244440078736,6.016856787027791e-06,2.1121325492858887,0.5820440053939819,0.5820440053939819,0.0,113.19537353515624,90.0,15566.4912109375,-0.0,1698.2354736328125,1.0,283.1499938964844,285.9952697753906,291.1033020019531,292.2253723144531,293.1499938964844,293.1499938964844,283.1499938964844,19679.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863319039344788,1.0,0.0,0.0,1.302358865737915,1.3023645877838137,1.1317609960315168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1572265625,0.0,109.94756317138672,1895.4371337890625,0.0,855.5304565429688,0.3757633864879608,1.0,0.0,3.0,1.0,0.0
11971440,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843505859375,0.7870342135429382,0.2485362440347671,0.2256569415330886,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.9919564127922058,0.4983053207397461,0.4723398089408874,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8548550009727478,0.3222286105155945,0.2264019846916198,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8556240797042847,0.3226366937160492,0.3073765933513641,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.7676425576210022,0.2306388616561889,1.0473144054412842,286.5848693847656,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712890625,286.5865783691406,1.0,0.5107445120811462,1.0,1.0,0.0,1.0,-2.736250400543213,2.736244440078736,6.016856787027791e-06,2.1121325492858887,0.5820440053939819,0.5820440053939819,0.0,113.19537353515624,90.0,15566.4912109375,-0.0,1698.2354736328125,1.0,283.1499938964844,285.9952697753906,291.1033020019531,292.2253723144531,293.1499938964844,293.1499938964844,283.1499938964844,19679.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863319039344788,1.0,0.0,0.0,1.302358865737915,1.3023645877838137,1.1317609960315168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1572265625,0.0,109.94756317138672,1895.4371337890625,0.0,855.5304565429688,0.3757633864879608,1.0,0.0,3.0,1.0,0.0
11971500,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.7952088713645935,0.2482727617025375,0.225257471203804,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.9990000128746032,0.4984331727027893,0.4716042280197143,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.8644204139709473,0.3230432569980621,0.2268369942903518,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.8643640279769897,0.322479099035263,0.3070586621761322,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.7753538489341736,0.2303038388490677,1.044995903968811,286.60467529296875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0774230957031,286.6064758300781,1.0,0.5073056221008301,1.0,1.0,0.0,1.0,-2.731346845626831,2.731340885162353,5.995537776470883e-06,2.1084542274475098,0.573867917060852,0.573867917060852,0.0,109.08796691894533,90.0,15314.744140625,-0.0,1672.4144287109375,1.0,283.1499938964844,286.02850341796875,291.0761108398437,292.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19629.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813801884651184,1.0,0.0,0.0,1.2661244869232178,1.2661300897598269,1.0696611951743765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3974609375,0.0,103.69794464111328,1895.4371337890625,0.0,830.3544921875,0.3690174221992492,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.8014580011367798,0.2480257302522659,0.2249231934547424,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.9990000128746032,0.4991045892238617,0.4614112973213196,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8721156120300293,0.323887437582016,0.2273313254117965,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8711773753166199,0.3223345875740051,0.3068054318428039,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.7812837958335876,0.2299855947494506,1.0430054664611816,286.62646484375,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0852355957031,286.6280822753906,1.0,0.5031293034553528,1.0,1.0,0.0,1.0,-2.717527389526367,2.7175214290618896,5.935272383794654e-06,2.097905158996582,0.565736711025238,0.565736711025238,0.0,105.75997161865234,78.0,15070.958984375,-0.0,1636.2371826171875,1.0,283.1499938964844,286.0638732910156,291.0495910644531,292.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,19577.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576328456401825,1.0,0.0,0.0,1.2306568622589111,1.2306623458862305,1.0105722481057457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.313720703125,0.0,97.82892608642578,1895.4371337890625,0.0,805.39599609375,0.3624858558177948,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8161852359771729,0.2476062923669815,0.2242943793535232,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.9990000128746032,0.5031593441963196,0.4355489015579223,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.89080810546875,0.3256939053535461,0.2283803969621658,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8879619836807251,0.3221166431903839,0.3063355684280395,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.795904815196991,0.2294442057609558,1.0392805337905884,286.6626892089844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117858886719,286.6641540527344,1.0,0.4931773543357849,1.0,1.0,0.0,1.0,-2.6819021701812744,2.681896448135376,5.780555966339307e-06,2.070344924926758,0.5493878722190857,0.5493878722190857,0.0,98.28224182128906,66.0,14548.400390625,-0.0,1551.0391845703125,1.0,283.1499938964844,286.1299743652344,290.99774169921875,292.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,19477.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566081702709198,1.0,0.0,0.0,1.1616889238357544,1.1616941690444946,9.004780565646797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.4228515625,0.0,87.12772369384766,1895.4371337890625,0.0,756.9613037109375,0.3500397503376007,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8161852359771729,0.2476062923669815,0.2242943793535232,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.9990000128746032,0.5031593441963196,0.4355489015579223,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.89080810546875,0.3256939053535461,0.2283803969621658,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8879619836807251,0.3221166431903839,0.3063355684280395,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.795904815196991,0.2294442057609558,1.0392805337905884,286.6626892089844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117858886719,286.6641540527344,1.0,0.4931773543357849,1.0,1.0,0.0,1.0,-2.6819021701812744,2.681896448135376,5.780555966339307e-06,2.070344924926758,0.5493878722190857,0.5493878722190857,0.0,98.28224182128906,66.0,14548.400390625,-0.0,1551.0391845703125,1.0,283.1499938964844,286.1299743652344,290.99774169921875,292.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,19477.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566081702709198,1.0,0.0,0.0,1.1616889238357544,1.1616941690444946,9.004780565646797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.4228515625,0.0,87.12772369384766,1895.4371337890625,0.0,756.9613037109375,0.3500397503376007,1.0,0.0,3.0,1.0,0.0
11971740,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.8349190950393677,0.247281864285469,0.2237205356359481,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.9990000128746032,0.5103526711463928,0.4039734005928039,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.916566789150238,0.3276588320732116,0.2295152097940445,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.911160171031952,0.3219904899597168,0.3059201836585998,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8154007792472839,0.2290522754192352,1.0360372066497805,286.69580078125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1535339355469,286.6971130371094,1.0,0.481555312871933,1.0,1.0,0.0,1.0,-2.6402406692504883,2.64023494720459,5.602167220786214e-06,2.038090944290161,0.5329598784446716,0.5329598784446716,0.0,89.72388458251953,69.0,14012.791015625,-0.0,1454.88037109375,1.0,283.1499938964844,286.1939697265625,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555046200752258,1.0,0.0,0.0,1.0953315496444702,1.095336675643921,8.005429918966912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.139404296875,0.0,77.67681121826172,1895.4371337890625,0.0,709.9285888671875,0.338410347700119,1.0,0.0,3.0,1.0,0.0
11971800,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.8349190950393677,0.247281864285469,0.2237205356359481,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.9990000128746032,0.5103526711463928,0.4039734005928039,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.916566789150238,0.3276588320732116,0.2295152097940445,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.911160171031952,0.3219904899597168,0.3059201836585998,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8154007792472839,0.2290522754192352,1.0360372066497805,286.69580078125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1535339355469,286.6971130371094,1.0,0.481555312871933,1.0,1.0,0.0,1.0,-2.6402406692504883,2.64023494720459,5.602167220786214e-06,2.038090944290161,0.5329598784446716,0.5329598784446716,0.0,89.72388458251953,69.0,14012.791015625,-0.0,1454.88037109375,1.0,283.1499938964844,286.1939697265625,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555046200752258,1.0,0.0,0.0,1.0953315496444702,1.095336675643921,8.005429918966912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.139404296875,0.0,77.67681121826172,1895.4371337890625,0.0,709.9285888671875,0.338410347700119,1.0,0.0,3.0,1.0,0.0
11971860,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.8492961525917053,0.2470877021551132,0.223342940211296,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353515625,0.9990000128746032,0.5191953778266907,0.3821149170398712,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351379394531,0.9386537671089172,0.3298276662826538,0.2308508455753326,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9306461811065674,0.3219955563545227,0.3057103455066681,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.8292330503463745,0.2288708239793777,1.034110188484192,286.7353210449219,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373962402344,1.0,0.4742929339408874,1.0,1.0,0.0,1.0,-2.612536907196045,2.6125314235687256,5.4844686019350775e-06,2.01633620262146,0.5165889263153076,0.5165889263153076,0.0,84.15093231201172,72.0,13518.59765625,-0.0,1393.0284423828125,1.0,283.1499938964844,286.2636413574219,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54454106092453,1.0,0.0,0.0,1.0318197011947632,1.0318245887756348,7.103969323907222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.221435546875,0.0,69.35607147216797,1895.4371337890625,0.0,664.2066040039062,0.3276099860668182,1.0,0.0,3.0,1.0,0.0
11971920,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.8492961525917053,0.2470877021551132,0.223342940211296,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353515625,0.9990000128746032,0.5191953778266907,0.3821149170398712,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351379394531,0.9386537671089172,0.3298276662826538,0.2308508455753326,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9306461811065674,0.3219955563545227,0.3057103455066681,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.8292330503463745,0.2288708239793777,1.034110188484192,286.7353210449219,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373962402344,1.0,0.4742929339408874,1.0,1.0,0.0,1.0,-2.612536907196045,2.6125314235687256,5.4844686019350775e-06,2.01633620262146,0.5165889263153076,0.5165889263153076,0.0,84.15093231201172,72.0,13518.59765625,-0.0,1393.0284423828125,1.0,283.1499938964844,286.2636413574219,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54454106092453,1.0,0.0,0.0,1.0318197011947632,1.0318245887756348,7.103969323907222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.221435546875,0.0,69.35607147216797,1895.4371337890625,0.0,664.2066040039062,0.3276099860668182,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.8590370416641235,0.2470294684171676,0.2231606543064117,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.9990000128746032,0.5277388095855713,0.3686457872390747,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.9537137746810912,0.332218587398529,0.2323968857526779,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.943584442138672,0.3221393525600433,0.3057087361812591,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.8384100198745728,0.2288892567157745,1.0334820747375488,286.7850036621094,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24737548828125,286.7874755859375,1.0,0.4700724184513092,1.0,1.0,0.0,1.0,-2.5972254276275635,2.597219944000244,5.420020897872746e-06,2.004345893859864,0.5004725456237793,0.5004725456237793,0.0,80.91238403320312,90.0,13066.53515625,-0.0,1358.664306640625,1.0,283.1499938964844,286.3426208496094,290.8441772460937,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336441397666931,1.0,0.0,0.0,0.97191721200943,0.9719218611717224,6.303067578983247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.23388671875,0.0,62.11887741088867,1895.4371337890625,0.0,621.664306640625,0.3177267611026764,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.8590370416641235,0.2470294684171676,0.2231606543064117,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.9990000128746032,0.5277388095855713,0.3686457872390747,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.9537137746810912,0.332218587398529,0.2323968857526779,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.943584442138672,0.3221393525600433,0.3057087361812591,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.8384100198745728,0.2288892567157745,1.0334820747375488,286.7850036621094,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24737548828125,286.7874755859375,1.0,0.4700724184513092,1.0,1.0,0.0,1.0,-2.5972254276275635,2.597219944000244,5.420020897872746e-06,2.004345893859864,0.5004725456237793,0.5004725456237793,0.0,80.91238403320312,90.0,13066.53515625,-0.0,1358.664306640625,1.0,283.1499938964844,286.3426208496094,290.8441772460937,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336441397666931,1.0,0.0,0.0,0.97191721200943,0.9719218611717224,6.303067578983247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.23388671875,0.0,62.11887741088867,1895.4371337890625,0.0,621.664306640625,0.3177267611026764,1.0,0.0,3.0,1.0,0.0
11972100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.858181893825531,0.2470634579658508,0.2231762558221817,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144836425781,0.9990000128746032,0.5315493941307068,0.3697910904884338,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8142395019531,0.953943133354187,0.3335076868534088,0.233273908495903,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.814208984375,0.942606508731842,0.3222751319408417,0.3058204054832458,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8376677632331848,0.2289734035730362,1.033771514892578,286.8144836425781,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662353515625,286.81768798828125,1.0,0.471116691827774,1.0,1.0,0.0,1.0,-2.600133180618286,2.600127935409546,5.4316342357196845e-06,2.0063276290893555,0.4925577342510223,0.4925577342510223,0.0,81.22671508789062,90.0,12868.1376953125,-0.0,1363.8409423828125,1.0,283.1499938964844,286.38580322265625,290.82061767578125,291.7755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19113.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283632874488831,1.0,0.0,0.0,0.9433979392051696,0.9434025287628174,5.9385897088759534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.867431640625,0.0,58.87162399291992,1895.4371337890625,0.0,602.0423583984375,0.3131270706653595,1.0,0.0,3.0,1.0,0.0
11972160,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.8534986972808838,0.2471439242362976,0.2232752591371536,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9990000128746032,0.5345262885093689,0.3762084543704986,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.94938063621521,0.3348649442195892,0.2342307269573211,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.936653733253479,0.3224600255489349,0.3060213923454284,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.8333542346954346,0.2290992140769958,1.0344830751419067,286.8498229980469,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794494628906,286.8534240722656,1.0,0.4738452136516571,1.0,1.0,0.0,1.0,-2.610198497772217,2.610193014144897,5.473578312376048e-06,2.014000654220581,0.4848257899284363,0.4848257899284363,0.0,82.84905242919922,108.0,12690.5751953125,-0.0,1384.18505859375,1.0,283.1499938964844,286.4339294433594,290.798095703125,291.7406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233049988746643,1.0,0.0,0.0,0.916094183921814,0.9160987138748168,5.599815366963413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.80029296875,0.0,55.87530899047852,1895.4371337890625,0.0,583.8343505859375,0.308781236410141,1.0,0.0,3.0,1.0,0.0
11972220,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.838234007358551,0.2474738806486129,0.2236799448728561,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518127441406,0.9990000128746032,0.5378497242927551,0.3988202214241028,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.931573212146759,0.3376980125904083,0.236271858215332,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.9164023995399476,0.3229927718639374,0.3066373169422149,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.8188900947570801,0.2294460088014602,1.0367155075073242,286.9516906738281,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2890625,286.95709228515625,1.0,0.4828240275382995,1.0,1.0,0.0,1.0,-2.64371395111084,2.6437084674835205,5.614888323179912e-06,2.0397849082946777,0.470937430858612,0.470937430858612,0.0,88.69466400146484,108.0,12444.2158203125,-0.0,1454.97900390625,1.0,283.1499938964844,286.53955078125,290.75811767578125,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18927.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145233869552612,1.0,0.0,0.0,0.867881178855896,0.8678855299949646,5.02590147277715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.654296875,0.0,50.821231842041016,1895.4371337890625,0.0,553.54150390625,0.3011919558048248,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.8374857902526855,0.2474943399429321,0.2237046509981155,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9990000128746032,0.5379220247268677,0.4000011682510376,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.9306432604789734,0.3378240168094635,0.23636394739151,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.915407121181488,0.323021650314331,0.306671142578125,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8181578516960144,0.2294640988111496,1.0368353128433228,286.956298828125,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2890625,286.9619140625,1.0,0.4832897484302521,1.0,1.0,0.0,1.0,-2.6454575061798096,2.645451784133911,5.6222947932838e-06,2.0411295890808105,0.4703851640224457,0.4703851640224457,0.0,89.00779724121094,126.0,12436.162109375,-0.0,1458.74853515625,1.0,283.1499938964844,286.5443725585937,290.756591796875,291.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18922.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141938924789429,1.0,0.0,0.0,0.8660054802894592,0.8660098314285278,5.0042007870843015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.904541015625,0.0,50.630821228027344,1895.4371337890625,0.0,552.4365234375,0.3008988201618194,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.8172306418418884,0.2481652945280075,0.2245203405618667,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875244140625,0.9990000128746032,0.5381256937980652,0.4342303574085235,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9056140184402466,0.3411671817302704,0.2388424724340438,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.8902708292007446,0.3239134848117828,0.3077307939529419,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.7970454692840576,0.2299993336200714,1.040467381477356,287.0871887207031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2803039550781,287.0933532714844,1.0,0.4968545138835907,1.0,1.0,0.0,1.0,-2.696174144744873,2.6961684226989746,5.8400287343829405e-06,2.080305814743042,0.4574647545814514,0.4574647545814514,0.0,98.43488311767578,144.0,12251.40234375,-0.0,1571.904541015625,1.0,283.1499938964844,286.6668395996094,290.7206115722656,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18784.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071706175804138,1.0,0.0,0.0,0.8226974606513977,0.8227016925811768,4.516206431048887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2099609375,0.0,46.35807418823242,1895.4371337890625,0.0,529.4143676757812,0.294177234172821,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.8172306418418884,0.2481652945280075,0.2245203405618667,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875244140625,0.9990000128746032,0.5381256937980652,0.4342303574085235,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9056140184402466,0.3411671817302704,0.2388424724340438,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.8902708292007446,0.3239134848117828,0.3077307939529419,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.7970454692840576,0.2299993336200714,1.040467381477356,287.0871887207031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2803039550781,287.0933532714844,1.0,0.4968545138835907,1.0,1.0,0.0,1.0,-2.696174144744873,2.6961684226989746,5.8400287343829405e-06,2.080305814743042,0.4574647545814514,0.4574647545814514,0.0,98.43488311767578,144.0,12251.40234375,-0.0,1571.904541015625,1.0,283.1499938964844,286.6668395996094,290.7206115722656,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18784.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071706175804138,1.0,0.0,0.0,0.8226974606513977,0.8227016925811768,4.516206431048887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2099609375,0.0,46.35807418823242,1895.4371337890625,0.0,529.4143676757812,0.294177234172821,1.0,0.0,3.0,1.0,0.0
11972460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156982421875,0.7943510413169861,0.2490455210208892,0.2256348729133606,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21783447265625,0.9990000128746032,0.5355105400085449,0.4750462472438812,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2168884277344,0.8815457820892334,0.3447785973548889,0.2415948063135147,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167053222656,0.8649153113365173,0.3250499367713928,0.3091337978839874,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153625488281,0.7741032838821411,0.230633407831192,1.0450495481491089,287.2173767089844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2583312988281,287.2233581542969,1.0,0.5132708549499512,1.0,1.0,0.0,1.0,-2.757056474685669,2.7570505142211914,6.107047283876455e-06,2.127418279647827,0.4458643198013305,0.4458643198013305,0.0,110.5589828491211,147.0,12095.44140625,-0.0,1716.861083984375,1.0,283.1499938964844,286.78729248046875,290.68670654296875,291.5842590332031,293.1499938964844,293.1499938964844,283.1499938964844,18662.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023366808891296,1.0,0.0,0.0,0.7854502201080322,0.7854543924331665,4.1165254316410944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.67822265625,0.0,42.88974380493164,1895.4371337890625,0.0,514.1419067382812,0.2885067462921142,1.0,0.0,3.0,1.0,0.0
11972520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156982421875,0.7943510413169861,0.2490455210208892,0.2256348729133606,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21783447265625,0.9990000128746032,0.5355105400085449,0.4750462472438812,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2168884277344,0.8815457820892334,0.3447785973548889,0.2415948063135147,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167053222656,0.8649153113365173,0.3250499367713928,0.3091337978839874,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153625488281,0.7741032838821411,0.230633407831192,1.0450495481491089,287.2173767089844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2583312988281,287.2233581542969,1.0,0.5132708549499512,1.0,1.0,0.0,1.0,-2.757056474685669,2.7570505142211914,6.107047283876455e-06,2.127418279647827,0.4458643198013305,0.4458643198013305,0.0,110.5589828491211,147.0,12095.44140625,-0.0,1716.861083984375,1.0,283.1499938964844,286.78729248046875,290.68670654296875,291.5842590332031,293.1499938964844,293.1499938964844,283.1499938964844,18662.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023366808891296,1.0,0.0,0.0,0.7854502201080322,0.7854543924331665,4.1165254316410944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.67822265625,0.0,42.88974380493164,1895.4371337890625,0.0,514.1419067382812,0.2885067462921142,1.0,0.0,3.0,1.0,0.0
11972580,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.7778525352478027,0.249999463558197,0.2268001437187194,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345642089844,0.9985166192054749,0.5314057469367981,0.5045092701911926,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.8653899431228638,0.3485161066055298,0.2444236725568771,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.8476643562316895,0.326293796300888,0.310623288154602,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.7582213282585144,0.2312785983085632,1.0495407581329346,287.3341064453125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2325439453125,287.3387756347656,1.0,0.525930643081665,1.0,1.0,0.0,1.0,-2.8046202659606934,2.8046140670776367,6.320755801425548e-06,2.1646599769592285,0.4353550970554352,0.4353550970554352,0.0,120.915283203125,150.0,11925.3720703125,-0.0,1838.435302734375,1.0,283.1499938964844,286.89617919921875,290.6515808105469,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989772140979767,1.0,0.0,0.0,0.7532793879508972,0.7532834410667419,3.786217916967871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.112548828125,0.0,40.05237579345703,1895.4371337890625,0.0,503.794921875,0.2837147414684295,1.0,0.0,3.0,1.0,0.0
11972640,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.7778525352478027,0.249999463558197,0.2268001437187194,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345642089844,0.9985166192054749,0.5314057469367981,0.5045092701911926,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.8653899431228638,0.3485161066055298,0.2444236725568771,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.8476643562316895,0.326293796300888,0.310623288154602,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.7582213282585144,0.2312785983085632,1.0495407581329346,287.3341064453125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2325439453125,287.3387756347656,1.0,0.525930643081665,1.0,1.0,0.0,1.0,-2.8046202659606934,2.8046140670776367,6.320755801425548e-06,2.1646599769592285,0.4353550970554352,0.4353550970554352,0.0,120.915283203125,150.0,11925.3720703125,-0.0,1838.435302734375,1.0,283.1499938964844,286.89617919921875,290.6515808105469,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989772140979767,1.0,0.0,0.0,0.7532793879508972,0.7532834410667419,3.786217916967871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.112548828125,0.0,40.05237579345703,1895.4371337890625,0.0,503.794921875,0.2837147414684295,1.0,0.0,3.0,1.0,0.0
11972700,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37701416015625,0.7674698829650879,0.250428557395935,0.2274366021156311,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783264160156,0.9869514107704164,0.5300446152687073,0.5031465888023376,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777160644531,0.8550088405609131,0.3503584861755371,0.2458945214748382,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.8369948267936707,0.3268817961215973,0.3114372789859772,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.7484206557273865,0.2315595746040344,1.052031636238098,287.3780212402344,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2253112792969,287.38140869140625,1.0,0.5304663777351379,1.0,1.0,0.0,1.0,-2.809372663497925,2.809366464614868,6.34292291579186e-06,2.16866135597229,0.4303050935268402,0.4303050935268402,0.0,127.24053955078124,150.0,11807.041015625,-0.0,1876.2249755859373,1.0,283.1499938964844,286.94024658203125,290.6327514648437,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975001513957977,1.0,0.0,0.0,0.7385539412498474,0.7385579943656921,3.6396357927515055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.41015625,0.0,38.80999755859375,1895.4371337890625,0.0,499.3136596679688,0.2815781533718109,1.0,0.0,3.0,1.0,0.0
11972760,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147644042969,0.7601317167282104,0.2508388757705688,0.2279943972826004,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4160461425781,0.9776268601417542,0.5295723676681519,0.5025008320808411,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8479523062705994,0.3521984815597534,0.247315227985382,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41534423828125,0.8294559121131897,0.3274601101875305,0.3121779263019562,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145812988281,0.7415162920951843,0.2318429797887802,1.054204344749451,287.4157409667969,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237854003906,287.4190368652344,1.0,0.5342918634414673,1.0,1.0,0.0,1.0,-2.8144750595092773,2.8144688606262207,6.366009984049015e-06,2.172611951828003,0.4253567159175873,0.4253567159175873,0.0,132.29554748535156,138.0,11691.505859375,-0.0,1908.524169921875,1.0,283.1499938964844,286.9778137207031,290.6126403808594,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958735406398773,1.0,0.0,0.0,0.7244386672973633,0.7244426608085632,3.50184343744786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.580810546875,0.0,37.65274429321289,1895.4371337890625,0.0,494.4259033203125,0.279569923877716,1.0,0.0,3.0,1.0,0.0
11972820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.7590569257736206,0.2516655325889587,0.2287747710943222,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.487548828125,0.9753210544586182,0.529981791973114,0.5025248527526855,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48699951171875,0.8487105965614319,0.3559296727180481,0.2499278634786605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8284052014350891,0.328624963760376,0.3133169114589691,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861755371094,0.7403597235679626,0.2324539870023727,1.0570862293243408,287.4872436523437,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279357910156,287.49029541015625,1.0,0.5359792709350586,1.0,1.0,0.0,1.0,-2.8234164714813232,2.8234102725982666,6.4066766753967386e-06,2.179584264755249,0.4158906638622284,0.4158906638622284,0.0,133.8766632080078,126.0,11469.4462890625,-0.0,1930.361572265625,1.0,283.1499938964844,287.0477600097656,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914761185646057,1.0,0.0,0.0,0.6981852650642395,0.6981892585754395,3.2526312310210415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.305419921875,0.0,35.56912612915039,1895.4371337890625,0.0,481.4569091796875,0.2758875489234924,1.0,0.0,3.0,1.0,0.0
11972880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.7590569257736206,0.2516655325889587,0.2287747710943222,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.487548828125,0.9753210544586182,0.529981791973114,0.5025248527526855,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48699951171875,0.8487105965614319,0.3559296727180481,0.2499278634786605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8284052014350891,0.328624963760376,0.3133169114589691,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861755371094,0.7403597235679626,0.2324539870023727,1.0570862293243408,287.4872436523437,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279357910156,287.49029541015625,1.0,0.5359792709350586,1.0,1.0,0.0,1.0,-2.8234164714813232,2.8234102725982666,6.4066766753967386e-06,2.179584264755249,0.4158906638622284,0.4158906638622284,0.0,133.8766632080078,126.0,11469.4462890625,-0.0,1930.361572265625,1.0,283.1499938964844,287.0477600097656,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914761185646057,1.0,0.0,0.0,0.6981852650642395,0.6981892585754395,3.2526312310210415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.305419921875,0.0,35.56912612915039,1895.4371337890625,0.0,481.4569091796875,0.2758875489234924,1.0,0.0,3.0,1.0,0.0
11972940,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536499023437,0.7673735022544861,0.252570241689682,0.229385495185852,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547790527344,0.9846450686454772,0.5313190817832947,0.5034239888191223,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542907714844,0.859897792339325,0.3597985208034515,0.2524500787258148,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541381835937,0.8370310068130493,0.3298541903495788,0.3142673373222351,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.7479307055473328,0.233168676495552,1.0592657327651978,287.55450439453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2360534667969,287.557373046875,1.0,0.534095048904419,1.0,1.0,0.0,1.0,-2.832024574279785,2.8320181369781494,6.445904546126258e-06,2.186276197433472,0.4070243835449219,0.4070243835449219,0.0,129.44216918945312,114.0,11262.2255859375,-0.0,1922.7393798828125,1.0,283.1499938964844,287.113037109375,290.5272827148437,291.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18386.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853978157043457,1.0,0.0,0.0,0.674460232257843,0.6744641661643982,3.035331985756784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.443603515625,0.0,33.75926208496094,1895.4371337890625,0.0,464.1031188964844,0.272610604763031,1.0,0.0,3.0,1.0,0.0
