time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536499023437,0.7673735022544861,0.252570241689682,0.229385495185852,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547790527344,0.9846450686454772,0.5313190817832947,0.5034239888191223,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542907714844,0.859897792339325,0.3597985208034515,0.2524500787258148,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541381835937,0.8370310068130493,0.3298541903495788,0.3142673373222351,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.7479307055473328,0.233168676495552,1.0592657327651978,287.55450439453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2360534667969,287.557373046875,1.0,0.534095048904419,1.0,1.0,0.0,1.0,-2.832024574279785,2.8320181369781494,6.445904546126258e-06,2.186276197433472,0.4070243835449219,0.4070243835449219,0.0,129.44216918945312,114.0,11262.2255859375,-0.0,1922.7393798828125,1.0,283.1499938964844,287.113037109375,290.5272827148437,291.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18386.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853978157043457,1.0,0.0,0.0,0.674460232257843,0.6744641661643982,3.035331985756784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.443603515625,0.0,33.75926208496094,1895.4371337890625,0.0,464.1031188964844,0.272610604763031,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.782446563243866,0.2535636723041534,0.2299563288688659,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61846923828125,0.9990000128746032,0.5330793261528015,0.5042550563812256,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.8788208365440369,0.3638156056404114,0.2549821138381958,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.8525859713554382,0.3311612010002136,0.3151639997959137,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.7618768215179443,0.2339879870414734,1.0613232851028442,287.61822509765625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24542236328125,287.62091064453125,1.0,0.5301699638366699,1.0,1.0,0.0,1.0,-2.8401663303375244,2.8401598930358887,6.483187462436035e-06,2.1926369667053223,0.3987568914890289,0.3987568914890289,0.0,121.7953643798828,102.0,11070.0908203125,-0.0,1898.84716796875,1.0,283.1499938964844,287.1744384765625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18345.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783878624439239,1.0,0.0,0.0,0.6530364155769348,0.6530402302742004,2.84556307406092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.585693359375,0.0,32.18014144897461,1895.4371337890625,0.0,444.8825378417969,0.2696819901466369,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.782446563243866,0.2535636723041534,0.2299563288688659,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61846923828125,0.9990000128746032,0.5330793261528015,0.5042550563812256,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.8788208365440369,0.3638156056404114,0.2549821138381958,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.8525859713554382,0.3311612010002136,0.3151639997959137,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.7618768215179443,0.2339879870414734,1.0613232851028442,287.61822509765625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24542236328125,287.62091064453125,1.0,0.5301699638366699,1.0,1.0,0.0,1.0,-2.8401663303375244,2.8401598930358887,6.483187462436035e-06,2.1926369667053223,0.3987568914890289,0.3987568914890289,0.0,121.7953643798828,102.0,11070.0908203125,-0.0,1898.84716796875,1.0,283.1499938964844,287.1744384765625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18345.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783878624439239,1.0,0.0,0.0,0.6530364155769348,0.6530402302742004,2.84556307406092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.585693359375,0.0,32.18014144897461,1895.4371337890625,0.0,444.8825378417969,0.2696819901466369,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651611328125,0.7954217195510864,0.2545278668403625,0.2306152284145355,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9990000128746032,0.5366212129592896,0.4836306273937225,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8956471085548401,0.3678644895553589,0.257625013589859,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8662248849868774,0.3324420750141144,0.3161526322364807,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650390625,0.7740999460220337,0.2348065823316574,1.0639201402664185,287.6656494140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2597961425781,287.667236328125,1.0,0.523619532585144,1.0,1.0,0.0,1.0,-2.8237617015838623,2.8237552642822266,6.40918597127893e-06,2.1802802085876465,0.3908431828022003,0.3908431828022003,0.0,115.28944396972656,90.0,10851.7275390625,-0.0,1841.4365234375,1.0,283.1499938964844,287.2251892089844,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18313.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711612462997436,1.0,0.0,0.0,0.6333467364311218,0.6333505511283875,2.6765571092823848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.626953125,0.0,30.77877616882324,1895.4371337890625,0.0,425.9158325195313,0.2670321464538574,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651611328125,0.7954217195510864,0.2545278668403625,0.2306152284145355,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9990000128746032,0.5366212129592896,0.4836306273937225,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8956471085548401,0.3678644895553589,0.257625013589859,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8662248849868774,0.3324420750141144,0.3161526322364807,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650390625,0.7740999460220337,0.2348065823316574,1.0639201402664185,287.6656494140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2597961425781,287.667236328125,1.0,0.523619532585144,1.0,1.0,0.0,1.0,-2.8237617015838623,2.8237552642822266,6.40918597127893e-06,2.1802802085876465,0.3908431828022003,0.3908431828022003,0.0,115.28944396972656,90.0,10851.7275390625,-0.0,1841.4365234375,1.0,283.1499938964844,287.2251892089844,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18313.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711612462997436,1.0,0.0,0.0,0.6333467364311218,0.6333505511283875,2.6765571092823848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.626953125,0.0,30.77877616882324,1895.4371337890625,0.0,425.9158325195313,0.2670321464538574,1.0,0.0,3.0,1.0,0.0
11973300,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836242675781,0.803346574306488,0.2549911737442016,0.2309093326330185,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.9990000128746032,0.53963702917099,0.4704470336437225,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839904785156,0.9058295488357544,0.3698942959308624,0.2589359581470489,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8747321367263794,0.3330678045749664,0.3166137635707855,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.781708836555481,0.2352181077003479,1.0651262998580933,287.68408203125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2716064453125,287.685546875,1.0,0.5195136666297913,1.0,1.0,0.0,1.0,-2.811912298202514,2.811906099319458,6.355535788316047e-06,2.171143054962158,0.386979192495346,0.386979192495346,0.0,111.4848175048828,90.0,10741.5712890625,-0.0,1804.658935546875,1.0,283.1499938964844,287.2456359863281,290.4510498046875,291.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18300.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674904644489288,1.0,0.0,0.0,0.623958945274353,0.6239627599716187,2.5977987760938962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.197509765625,0.0,30.12717628479004,1895.4371337890625,0.0,416.5971374511719,0.2657940685749054,1.0,0.0,3.0,1.0,0.0
11973360,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005310058594,0.8121239542961121,0.2554467022418976,0.2311872839927673,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.9990000128746032,0.5433275103569031,0.4559687077999115,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70086669921875,0.9181791543960572,0.3719320595264435,0.2602451145648956,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.8845027089118958,0.3336869478225708,0.3170594871044159,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.7904229164123535,0.2356368005275726,1.06631600856781,287.7009582519531,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867431640625,287.7022705078125,1.0,0.5149823427200317,1.0,1.0,0.0,1.0,-2.798386812210083,2.7983806133270264,6.29454780209926e-06,2.1607024669647217,0.3831879794597626,0.3831879794597626,0.0,107.39632415771484,93.0,10632.0771484375,-0.0,1764.2930908203125,1.0,283.1499938964844,287.2647705078125,290.4394226074219,291.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18288.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637471735477447,1.0,0.0,0.0,0.6148754358291626,0.6148792505264282,2.522712705399499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.950927734375,0.0,29.50498390197754,1895.4371337890625,0.0,407.30517578125,0.2646088600158691,1.0,0.0,3.0,1.0,0.0
11973420,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.8234573602676392,0.2563953697681427,0.2318613082170486,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.9990000128746032,0.5514864921569824,0.4376997947692871,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.936676263809204,0.3760928213596344,0.2629867494106293,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8979814052581787,0.3349646329879761,0.3180775344371795,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8024057149887085,0.2365561127662658,1.069483757019043,287.74005126953125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419738769531,1.0,0.510454535484314,1.0,1.0,0.0,1.0,-2.785548686981201,2.7855424880981445,6.236321496544406e-06,2.1505112648010254,0.3759779036045074,0.3759779036045074,0.0,102.54331970214844,96.0,10446.43359375,-0.0,1721.7113037109375,1.0,283.1499938964844,287.3046264648437,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560642838478088,1.0,0.0,0.0,0.5977831482887268,0.5977869033813477,2.3844091145974744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.798583984375,0.0,28.351408004760746,1895.4371337890625,0.0,388.8745727539063,0.2623971402645111,1.0,0.0,3.0,1.0,0.0
11973480,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.8234573602676392,0.2563953697681427,0.2318613082170486,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.9990000128746032,0.5514864921569824,0.4376997947692871,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.936676263809204,0.3760928213596344,0.2629867494106293,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8979814052581787,0.3349646329879761,0.3180775344371795,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8024057149887085,0.2365561127662658,1.069483757019043,287.74005126953125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419738769531,1.0,0.510454535484314,1.0,1.0,0.0,1.0,-2.785548686981201,2.7855424880981445,6.236321496544406e-06,2.1505112648010254,0.3759779036045074,0.3759779036045074,0.0,102.54331970214844,96.0,10446.43359375,-0.0,1721.7113037109375,1.0,283.1499938964844,287.3046264648437,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560642838478088,1.0,0.0,0.0,0.5977831482887268,0.5977869033813477,2.3844091145974744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.798583984375,0.0,28.351408004760746,1895.4371337890625,0.0,388.8745727539063,0.2623971402645111,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864685058594,0.8306407928466797,0.2574097812175751,0.2326624244451522,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.9990000128746032,0.5593603849411011,0.427106499671936,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.9493207931518556,0.380388468503952,0.2658749520778656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.90679132938385,0.336302250623703,0.3192252516746521,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.8100997805595398,0.2375801652669906,1.0734963417053225,287.7870483398437,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3538513183594,287.7892150878906,1.0,0.5086442828178406,1.0,1.0,0.0,1.0,-2.783443212509156,2.783437013626098,6.226707682799315e-06,2.1487977504730225,0.3694726526737213,0.3694726526737213,0.0,100.0122528076172,99.0,10296.328125,-0.0,1706.5325927734375,1.0,283.1499938964844,287.3499450683594,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485998749732971,1.0,0.0,0.0,0.5826111435890198,0.5826148986816406,2.2649103925687093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.052978515625,0.0,27.343713760375977,1895.4371337890625,0.0,371.7507629394531,0.2604432702064514,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864685058594,0.8306407928466797,0.2574097812175751,0.2326624244451522,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.9990000128746032,0.5593603849411011,0.427106499671936,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.9493207931518556,0.380388468503952,0.2658749520778656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.90679132938385,0.336302250623703,0.3192252516746521,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.8100997805595398,0.2375801652669906,1.0734963417053225,287.7870483398437,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3538513183594,287.7892150878906,1.0,0.5086442828178406,1.0,1.0,0.0,1.0,-2.783443212509156,2.783437013626098,6.226707682799315e-06,2.1487977504730225,0.3694726526737213,0.3694726526737213,0.0,100.0122528076172,99.0,10296.328125,-0.0,1706.5325927734375,1.0,283.1499938964844,287.3499450683594,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485998749732971,1.0,0.0,0.0,0.5826111435890198,0.5826148986816406,2.2649103925687093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.052978515625,0.0,27.343713760375977,1895.4371337890625,0.0,371.7507629394531,0.2604432702064514,1.0,0.0,3.0,1.0,0.0
11973660,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83624267578125,0.8350273966789246,0.2584830820560455,0.2335626780986786,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.9990000128746032,0.5665811896324158,0.4215701818466186,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367614746094,0.9577131271362304,0.3848090171813965,0.2688853740692138,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.912471354007721,0.3376993238925934,0.3204754292964935,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.8146625757217407,0.2386814951896667,1.0781041383743286,287.8368530273437,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390808105469,1.0,0.5087324380874634,1.0,1.0,0.0,1.0,-2.788524866104126,2.7885186672210693,6.2493918449035846e-06,2.1526875495910645,0.363660991191864,0.363660991191864,0.0,98.94195556640624,117.0,10173.6201171875,-0.0,1709.0885009765625,1.0,283.1499938964844,287.39666748046875,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421469867229461,1.0,0.0,0.0,0.5692935585975647,0.5692972540855408,2.1625492507837407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.1533203125,0.0,26.472562789916992,1895.4371337890625,0.0,357.5306396484375,0.2587383687496185,1.0,0.0,3.0,1.0,0.0
11973720,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83624267578125,0.8350273966789246,0.2584830820560455,0.2335626780986786,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.9990000128746032,0.5665811896324158,0.4215701818466186,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367614746094,0.9577131271362304,0.3848090171813965,0.2688853740692138,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.912471354007721,0.3376993238925934,0.3204754292964935,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.8146625757217407,0.2386814951896667,1.0781041383743286,287.8368530273437,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390808105469,1.0,0.5087324380874634,1.0,1.0,0.0,1.0,-2.788524866104126,2.7885186672210693,6.2493918449035846e-06,2.1526875495910645,0.363660991191864,0.363660991191864,0.0,98.94195556640624,117.0,10173.6201171875,-0.0,1709.0885009765625,1.0,283.1499938964844,287.39666748046875,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421469867229461,1.0,0.0,0.0,0.5692935585975647,0.5692972540855408,2.1625492507837407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.1533203125,0.0,26.472562789916992,1895.4371337890625,0.0,357.5306396484375,0.2587383687496185,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.8286518454551697,0.2596500217914581,0.2346879839897155,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.9990000128746032,0.5722370147705078,0.434161901473999,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.9517040848731996,0.3893910050392151,0.2721162736415863,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89520263671875,0.9042738676071168,0.339199960231781,0.3219686448574066,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89453125,0.8082840442657471,0.2398747205734253,1.0838614702224731,287.8955078125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3942565917969,287.89849853515625,1.0,0.5158200860023499,1.0,1.0,0.0,1.0,-2.8175759315490723,2.8175694942474365,6.379727892635856e-06,2.174860715866089,0.3586694300174713,0.3586694300174713,0.0,102.8886260986328,135.0,10099.978515625,-0.0,1772.182861328125,1.0,283.1499938964844,287.4467468261719,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373444318771362,1.0,0.0,0.0,0.5579149723052979,0.5579186677932739,2.076966509889645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.83203125,0.0,25.736114501953125,1895.4371337890625,0.0,347.2783508300781,0.2572818696498871,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.8286518454551697,0.2596500217914581,0.2346879839897155,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.9990000128746032,0.5722370147705078,0.434161901473999,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.9517040848731996,0.3893910050392151,0.2721162736415863,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89520263671875,0.9042738676071168,0.339199960231781,0.3219686448574066,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89453125,0.8082840442657471,0.2398747205734253,1.0838614702224731,287.8955078125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3942565917969,287.89849853515625,1.0,0.5158200860023499,1.0,1.0,0.0,1.0,-2.8175759315490723,2.8175694942474365,6.379727892635856e-06,2.174860715866089,0.3586694300174713,0.3586694300174713,0.0,102.8886260986328,135.0,10099.978515625,-0.0,1772.182861328125,1.0,283.1499938964844,287.4467468261719,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373444318771362,1.0,0.0,0.0,0.5579149723052979,0.5579186677932739,2.076966509889645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.83203125,0.0,25.736114501953125,1895.4371337890625,0.0,347.2783508300781,0.2572818696498871,1.0,0.0,3.0,1.0,0.0
11973900,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92828369140625,0.8224338293075562,0.2602669894695282,0.2353337854146957,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.9990000128746032,0.5739639401435852,0.4460313618183136,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92901611328125,0.9443936347961426,0.3917428255081177,0.2738147974014282,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288024902344,0.8967193365097046,0.339990884065628,0.3228082656860351,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.8017154335975647,0.2404886186122894,1.087106704711914,287.9291381835937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3952331542969,287.9322814941406,1.0,0.5212829113006592,1.0,1.0,0.0,1.0,-2.839560031890869,2.8395533561706543,6.479654075519648e-06,2.191822290420532,0.3565520942211151,0.3565520942211151,0.0,106.50464630126952,135.0,10079.9169921875,-0.0,1823.7740478515625,1.0,283.1499938964844,287.4745483398437,290.3966979980469,291.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18153.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356472492218017,1.0,0.0,0.0,0.5530847311019897,0.5530884265899658,2.0411587087210137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.387451171875,0.0,25.42366981506348,1895.4371337890625,0.0,343.7200012207031,0.2566550076007843,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96307373046875,0.8148648142814636,0.2609006762504577,0.2360244989395141,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.964111328125,0.9990000128746032,0.5749152898788452,0.4606621861457824,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638366699219,0.9350749850273132,0.3941286206245422,0.2755604386329651,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9635925292969,0.8876824378967285,0.3408055305480957,0.323700875043869,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.962890625,0.7937370538711548,0.241101861000061,1.0905061960220337,287.9639587402344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.9671630859375,1.0,0.5277633666992188,1.0,1.0,0.0,1.0,-2.865224599838257,2.865218162536621,6.597364972549258e-06,2.211656093597412,0.3546890318393707,0.3546890318393707,0.0,111.02169036865234,153.0,10069.04296875,-0.0,1886.3905029296875,1.0,283.1499938964844,287.5030212402344,290.39630126953125,291.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434448778629303,1.0,0.0,0.0,0.5488247275352478,0.5488284230232239,2.0098369191146048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.504150390625,0.0,25.1479721069336,1895.4371337890625,0.0,341.2270812988281,0.2560967206954956,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0334167480469,0.79676753282547,0.2621947228908539,0.2375051379203796,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345153808594,0.9990000128746032,0.5747725367546082,0.4956322312355041,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.9135494828224182,0.3989711999893188,0.2791600823402405,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.033935546875,0.8676628470420837,0.3424857258796692,0.3256115019321441,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332336425781,0.7758404612541199,0.2423040270805359,1.0975756645202637,288.0343017578125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3752746582031,288.0374450683594,1.0,0.5429062843322754,1.0,1.0,0.0,1.0,-2.9241490364074707,2.9241421222686768,6.871768619021168e-06,2.257253646850586,0.3516547977924347,0.3516547977924347,0.0,122.22718811035156,156.0,10068.6103515625,-0.0,2038.2918701171875,1.0,283.1499938964844,287.5597229003906,290.3954772949219,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333463609218597,1.0,0.0,0.0,0.5418424606323242,0.5418461561203003,1.959023165909457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.853759765625,0.0,24.69468116760254,1895.4371337890625,0.0,338.9482116699219,0.2551654875278473,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0334167480469,0.79676753282547,0.2621947228908539,0.2375051379203796,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345153808594,0.9990000128746032,0.5747725367546082,0.4956322312355041,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.9135494828224182,0.3989711999893188,0.2791600823402405,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.033935546875,0.8676628470420837,0.3424857258796692,0.3256115019321441,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332336425781,0.7758404612541199,0.2423040270805359,1.0975756645202637,288.0343017578125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3752746582031,288.0374450683594,1.0,0.5429062843322754,1.0,1.0,0.0,1.0,-2.9241490364074707,2.9241421222686768,6.871768619021168e-06,2.257253646850586,0.3516547977924347,0.3516547977924347,0.0,122.22718811035156,156.0,10068.6103515625,-0.0,2038.2918701171875,1.0,283.1499938964844,287.5597229003906,290.3954772949219,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333463609218597,1.0,0.0,0.0,0.5418424606323242,0.5418461561203003,1.959023165909457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.853759765625,0.0,24.69468116760254,1895.4371337890625,0.0,338.9482116699219,0.2551654875278473,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.7839514017105103,0.263447493314743,0.2389140725135803,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09478759765625,0.9990000128746032,0.5729020237922668,0.5227137207984924,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945129394531,0.9003738164901733,0.4038240313529968,0.282741904258728,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0943298339844,0.8541750311851501,0.344157725572586,0.3274784684181213,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09381103515625,0.7636052966117859,0.2434111386537552,1.104015827178955,288.0946044921875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.096923828125,1.0,0.5547457933425903,1.0,1.0,0.0,1.0,-2.972705125808716,2.972698211669922,7.102891231625108e-06,2.295174360275269,0.349365621805191,0.349365621805191,0.0,131.51962280273438,159.0,10068.458984375,-0.0,2168.08056640625,1.0,283.1499938964844,287.6100158691406,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336800873279571,1.0,0.0,0.0,0.536615788936615,0.5366194844245911,1.921411474370416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.1279296875,0.0,24.35508155822754,1895.4371337890625,0.0,339.6366577148437,0.2544575035572052,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.7839514017105103,0.263447493314743,0.2389140725135803,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09478759765625,0.9990000128746032,0.5729020237922668,0.5227137207984924,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945129394531,0.9003738164901733,0.4038240313529968,0.282741904258728,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0943298339844,0.8541750311851501,0.344157725572586,0.3274784684181213,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09381103515625,0.7636052966117859,0.2434111386537552,1.104015827178955,288.0946044921875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.096923828125,1.0,0.5547457933425903,1.0,1.0,0.0,1.0,-2.972705125808716,2.972698211669922,7.102891231625108e-06,2.295174360275269,0.349365621805191,0.349365621805191,0.0,131.51962280273438,159.0,10068.458984375,-0.0,2168.08056640625,1.0,283.1499938964844,287.6100158691406,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336800873279571,1.0,0.0,0.0,0.536615788936615,0.5366194844245911,1.921411474370416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.1279296875,0.0,24.35508155822754,1895.4371337890625,0.0,339.6366577148437,0.2544575035572052,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7742708325386047,0.2646224498748779,0.2402217239141464,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.9983824491500854,0.5708996057510376,0.5413791537284851,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14013671875,0.891282856464386,0.4086402952671051,0.2862750589847564,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399841308594,0.8442052602767944,0.3457773327827453,0.3292654156684875,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.754470944404602,0.2444333136081695,1.1098616123199463,288.14019775390625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327331542969,288.1418762207031,1.0,0.5642681121826172,1.0,1.0,0.0,1.0,-3.0096771717071533,3.009669780731201,7.281478701770538e-06,2.324065685272217,0.3475852608680725,0.3475852608680725,0.0,139.3987579345703,162.0,10065.4599609375,-0.0,2274.048828125,1.0,283.1499938964844,287.6483459472656,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347341060638428,1.0,0.0,0.0,0.532599687576294,0.5326033234596252,1.8927588385508898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.059326171875,0.0,24.09667205810547,1895.4371337890625,0.0,341.8191223144531,0.2539189457893371,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7742708325386047,0.2646224498748779,0.2402217239141464,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.9983824491500854,0.5708996057510376,0.5413791537284851,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14013671875,0.891282856464386,0.4086402952671051,0.2862750589847564,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399841308594,0.8442052602767944,0.3457773327827453,0.3292654156684875,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.754470944404602,0.2444333136081695,1.1098616123199463,288.14019775390625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327331542969,288.1418762207031,1.0,0.5642681121826172,1.0,1.0,0.0,1.0,-3.0096771717071533,3.009669780731201,7.281478701770538e-06,2.324065685272217,0.3475852608680725,0.3475852608680725,0.0,139.3987579345703,162.0,10065.4599609375,-0.0,2274.048828125,1.0,283.1499938964844,287.6483459472656,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347341060638428,1.0,0.0,0.0,0.532599687576294,0.5326033234596252,1.8927588385508898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.059326171875,0.0,24.09667205810547,1895.4371337890625,0.0,341.8191223144531,0.2539189457893371,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16680908203125,0.7635069489479065,0.2656453549861908,0.2414638996124267,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.9860222339630128,0.570298969745636,0.5407093167304993,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.8807615041732788,0.413347840309143,0.2897877097129822,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669616699219,0.8332231640815735,0.3472646474838257,0.3310040533542633,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7444385886192322,0.2453372925519943,1.1154876947402954,288.1670837402344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1680603027344,1.0,0.5710127949714661,1.0,1.0,0.0,1.0,-3.0239336490631104,3.0239264965057373,7.351235581154469e-06,2.335334062576294,0.3460445702075958,0.3460445702075958,0.0,147.7991943359375,165.0,10042.01171875,-0.0,2342.7119140625,1.0,283.1499938964844,287.6734619140625,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18049.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357234239578247,1.0,0.0,0.0,0.5292789340019226,0.5292825698852539,1.869229926398929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.984130859375,0.0,23.888410568237305,1895.4371337890625,0.0,343.8789978027344,0.2534930408000946,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16680908203125,0.7635069489479065,0.2656453549861908,0.2414638996124267,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.9860222339630128,0.570298969745636,0.5407093167304993,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.8807615041732788,0.413347840309143,0.2897877097129822,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669616699219,0.8332231640815735,0.3472646474838257,0.3310040533542633,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7444385886192322,0.2453372925519943,1.1154876947402954,288.1670837402344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1680603027344,1.0,0.5710127949714661,1.0,1.0,0.0,1.0,-3.0239336490631104,3.0239264965057373,7.351235581154469e-06,2.335334062576294,0.3460445702075958,0.3460445702075958,0.0,147.7991943359375,165.0,10042.01171875,-0.0,2342.7119140625,1.0,283.1499938964844,287.6734619140625,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18049.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357234239578247,1.0,0.0,0.0,0.5292789340019226,0.5292825698852539,1.869229926398929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.984130859375,0.0,23.888410568237305,1895.4371337890625,0.0,343.8789978027344,0.2534930408000946,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776123046875,0.7599098086357117,0.2661243975162506,0.2420099973678589,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1779479980469,0.9814781546592712,0.5705730319023132,0.5409359335899353,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.8775706887245178,0.4156850278377533,0.2914967834949493,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1777648925781,0.8295612335205078,0.347977876663208,0.3317983746528625,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7411006689071655,0.2457718402147293,1.1179986000061035,288.1778564453125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32275390625,288.17877197265625,1.0,0.5737983584403992,1.0,1.0,0.0,1.0,-3.030890464782715,3.0308830738067627,7.38516519049881e-06,2.3407349586486816,0.3453590869903564,0.3453590869903564,0.0,151.018310546875,165.0,10032.8681640625,-0.0,2372.07470703125,1.0,283.1499938964844,287.68280029296875,290.37359619140625,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18045.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359814822673797,1.0,0.0,0.0,0.5278040170669556,0.5278076529502869,1.8588263372976144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.010986328125,0.0,23.79714012145996,1895.4371337890625,0.0,344.4181213378906,0.2533086240291595,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.7570414543151855,0.2665915787220001,0.2425264418125152,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881408691406,0.9777165651321412,0.5710347890853882,0.5413774847984314,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18804931640625,0.8752307295799255,0.4180209934711456,0.2931901514530182,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879577636719,0.8266350626945496,0.3486776649951935,0.3325607776641845,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.7384401559829712,0.2461999654769897,1.1203927993774414,288.1880798339844,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221435546875,288.1889343261719,1.0,0.5763280987739563,1.0,1.0,0.0,1.0,-3.037872791290283,3.037865400314331,7.419295343424892e-06,2.34615445137024,0.3447373807430267,0.3447373807430267,0.0,153.8015899658203,168.0,10025.26953125,-0.0,2399.353271484375,1.0,283.1499938964844,287.6914367675781,290.3679504394531,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360591769218445,1.0,0.0,0.0,0.526466965675354,0.5264706015586853,1.84942052783299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.345703125,0.0,23.71451187133789,1895.4371337890625,0.0,344.5805969238281,0.2531414628028869,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.7526369690895081,0.2675033211708069,0.2435043901205063,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071228027344,0.9716802835464478,0.5722121000289917,0.5425618290901184,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8721075057983398,0.4227013885974884,0.2965551614761352,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.8221166729927063,0.3500494658946991,0.3340231478214264,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7343524694442749,0.2470502853393554,1.1249783039093018,288.20703125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.20782470703125,1.0,0.5808852910995483,1.0,1.0,0.0,1.0,-3.051788330078125,3.051780939102173,7.487535185646266e-06,2.3569493293762207,0.3436622023582458,0.3436622023582458,0.0,158.53688049316406,171.0,10013.8486328125,-0.0,2449.84521484375,1.0,283.1499938964844,287.70733642578125,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358364343643188,1.0,0.0,0.0,0.5241535305976868,0.5241571664810181,1.8332027451606336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.240966796875,0.0,23.57158851623535,1895.4371337890625,0.0,344.1150207519531,0.2528514266014099,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.7526369690895081,0.2675033211708069,0.2435043901205063,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071228027344,0.9716802835464478,0.5722121000289917,0.5425618290901184,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8721075057983398,0.4227013885974884,0.2965551614761352,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.8221166729927063,0.3500494658946991,0.3340231478214264,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7343524694442749,0.2470502853393554,1.1249783039093018,288.20703125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.20782470703125,1.0,0.5808852910995483,1.0,1.0,0.0,1.0,-3.051788330078125,3.051780939102173,7.487535185646266e-06,2.3569493293762207,0.3436622023582458,0.3436622023582458,0.0,158.53688049316406,171.0,10013.8486328125,-0.0,2449.84521484375,1.0,283.1499938964844,287.70733642578125,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358364343643188,1.0,0.0,0.0,0.5241535305976868,0.5241571664810181,1.8332027451606336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.240966796875,0.0,23.57158851623535,1895.4371337890625,0.0,344.1150207519531,0.2528514266014099,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.7493613958358765,0.268389493227005,0.2444299161434173,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.966962993144989,0.5735393762588501,0.5439122915267944,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8703129291534424,0.4274010360240936,0.2999100983142853,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240295410156,0.8187278509140015,0.3513906300067901,0.3354248404502868,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.7313119173049927,0.2478948682546615,1.1293987035751345,288.2240905761719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.22479248046875,1.0,0.5849764943122864,1.0,1.0,0.0,1.0,-3.06555724143982,3.065549850463867,7.555337560916087e-06,2.367619514465332,0.3428057730197906,0.3428057730197906,0.0,162.52316284179688,174.0,10007.2568359375,-0.0,2496.57275390625,1.0,283.1499938964844,287.721435546875,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353786110877991,1.0,0.0,0.0,0.5223039388656616,0.5223075747489929,1.820287742759774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.8486328125,0.0,23.457103729248047,1895.4371337890625,0.0,343.1597900390625,0.2526176273822784,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.7493613958358765,0.268389493227005,0.2444299161434173,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.966962993144989,0.5735393762588501,0.5439122915267944,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8703129291534424,0.4274010360240936,0.2999100983142853,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240295410156,0.8187278509140015,0.3513906300067901,0.3354248404502868,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.7313119173049927,0.2478948682546615,1.1293987035751345,288.2240905761719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.22479248046875,1.0,0.5849764943122864,1.0,1.0,0.0,1.0,-3.06555724143982,3.065549850463867,7.555337560916087e-06,2.367619514465332,0.3428057730197906,0.3428057730197906,0.0,162.52316284179688,174.0,10007.2568359375,-0.0,2496.57275390625,1.0,283.1499938964844,287.721435546875,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353786110877991,1.0,0.0,0.0,0.5223039388656616,0.5223075747489929,1.820287742759774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.8486328125,0.0,23.457103729248047,1895.4371337890625,0.0,343.1597900390625,0.2526176273822784,1.0,0.0,3.0,1.0,0.0
