time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.7466843724250793,0.2692508101463318,0.2453184276819229,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9629522562026978,0.5749083757400513,0.5453047752380371,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.8692231178283691,0.4321199655532837,0.3032667636871338,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393493652344,0.8159325122833252,0.3527059257030487,0.3367857336997986,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7288228869438171,0.248727485537529,1.1336973905563354,288.2394104003906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.24005126953125,1.0,0.5887978076934814,1.0,1.0,0.0,1.0,-3.079139232635498,3.079131603240967,7.622486918990035e-06,2.37813138961792,0.3421442210674286,0.3421442210674286,0.0,166.10479736328125,177.0,10004.9248046875,-0.0,2541.205810546875,1.0,283.1499938964844,287.7339172363281,290.34149169921875,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350031614303589,1.0,0.0,0.0,0.5208630561828613,0.5208666920661926,1.8102582544088364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.969482421875,0.0,23.3674430847168,1895.4371337890625,0.0,342.3782043457031,0.2524327933788299,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.7466843724250793,0.2692508101463318,0.2453184276819229,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9629522562026978,0.5749083757400513,0.5453047752380371,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.8692231178283691,0.4321199655532837,0.3032667636871338,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393493652344,0.8159325122833252,0.3527059257030487,0.3367857336997986,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7288228869438171,0.248727485537529,1.1336973905563354,288.2394104003906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.24005126953125,1.0,0.5887978076934814,1.0,1.0,0.0,1.0,-3.079139232635498,3.079131603240967,7.622486918990035e-06,2.37813138961792,0.3421442210674286,0.3421442210674286,0.0,166.10479736328125,177.0,10004.9248046875,-0.0,2541.205810546875,1.0,283.1499938964844,287.7339172363281,290.34149169921875,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350031614303589,1.0,0.0,0.0,0.5208630561828613,0.5208666920661926,1.8102582544088364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.969482421875,0.0,23.3674430847168,1895.4371337890625,0.0,342.3782043457031,0.2524327933788299,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7443427443504333,0.2700851857662201,0.246175155043602,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.253173828125,0.9593300223350524,0.5762711763381958,0.5466920137405396,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.8685272932052612,0.4368555843830108,0.3066288530826568,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134624361991882,0.3539960384368896,0.3381142616271972,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7266393899917603,0.2495442777872085,1.1378883123397827,288.2531433105469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.2536926269531,1.0,0.5924521088600159,1.0,1.0,0.0,1.0,-3.092514991760254,3.0925073623657227,7.688872756261844e-06,2.3884694576263428,0.341657817363739,0.341657817363739,0.0,169.4630584716797,180.0,10006.4052734375,-0.0,2584.625244140625,1.0,283.1499938964844,287.7449035644531,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348625540733337,1.0,0.0,0.0,0.5197865962982178,0.5197902321815491,1.802783700100008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.3798828125,0.0,23.29977226257324,1895.4371337890625,0.0,342.0859375,0.2522912919521332,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7443427443504333,0.2700851857662201,0.246175155043602,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.253173828125,0.9593300223350524,0.5762711763381958,0.5466920137405396,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.8685272932052612,0.4368555843830108,0.3066288530826568,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134624361991882,0.3539960384368896,0.3381142616271972,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7266393899917603,0.2495442777872085,1.1378883123397827,288.2531433105469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.2536926269531,1.0,0.5924521088600159,1.0,1.0,0.0,1.0,-3.092514991760254,3.0925073623657227,7.688872756261844e-06,2.3884694576263428,0.341657817363739,0.341657817363739,0.0,169.4630584716797,180.0,10006.4052734375,-0.0,2584.625244140625,1.0,283.1499938964844,287.7449035644531,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348625540733337,1.0,0.0,0.0,0.5197865962982178,0.5197902321815491,1.802783700100008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.3798828125,0.0,23.29977226257324,1895.4371337890625,0.0,342.0859375,0.2522912919521332,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592468261719,0.7432532906532288,0.2704910933971405,0.2465916723012924,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.9576099514961244,0.5769419074058533,0.547375500202179,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.8682754635810852,0.4392291903495788,0.3083124756813049,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25933837890625,0.8123037219047546,0.3546309471130371,0.3387670516967773,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.725620687007904,0.2499455064535141,1.1399433612823486,288.2593994140625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.25994873046875,1.0,0.5942337512969971,1.0,1.0,0.0,1.0,-3.099118709564209,3.0991110801696777,7.721739166299812e-06,2.3935675621032715,0.341477632522583,0.341477632522583,0.0,171.0891571044922,180.0,10008.5146484375,-0.0,2606.01904296875,1.0,283.1499938964844,287.7498474121094,290.3324279785156,291.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18014.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348934888839721,1.0,0.0,0.0,0.5193788409233093,0.5193824768066406,1.7999562729187346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.02490234375,0.0,23.27376937866211,1895.4371337890625,0.0,342.15020751953125,0.2522359788417816,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652282714844,0.7421987056732178,0.2708904147148132,0.2470017373561859,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9559246301651,0.5776045918464661,0.5480514764785767,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.8680626153945923,0.441605657339096,0.3099976181983948,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26531982421875,0.8111746907234192,0.3552600443363189,0.3394137024879455,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7246319055557251,0.2503424286842346,1.1419763565063477,288.265380859375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.2658996582031,1.0,0.5959947109222412,1.0,1.0,0.0,1.0,-3.1056714057922363,3.105663537979126,7.754413672955707e-06,2.398622751235962,0.3413305580615997,0.3413305580615997,0.0,172.6963348388672,183.0,10011.3408203125,-0.0,2627.298583984375,1.0,283.1499938964844,287.7545166015625,290.3294982910156,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349757432937622,1.0,0.0,0.0,0.5190393328666687,0.51904296875,1.7976040211920008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.892822265625,0.0,23.25185775756836,1895.4371337890625,0.0,342.3212280273437,0.2521887123584747,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.74017333984375,0.2716672420501709,0.2478009611368179,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.9526354074478148,0.578900158405304,0.5493752360343933,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.8677329421043396,0.4463675916194916,0.3133728802204132,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.8089840412139893,0.3564988970756531,0.3406873643398285,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7227247953414917,0.2511215209960937,1.145970106124878,288.2763671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2768249511719,1.0,0.599461555480957,1.0,1.0,0.0,1.0,-3.11861515045166,3.11860728263855,7.819129677955061e-06,2.4085965156555176,0.3411367535591125,0.3411367535591125,0.0,175.8656768798828,186.0,10019.1572265625,-0.0,2669.544677734375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352768659591675,1.0,0.0,0.0,0.5185670256614685,0.518570601940155,1.7943337482506653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.2890625,0.0,23.22038650512696,1895.4371337890625,0.0,342.94781494140625,0.2521185278892517,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.74017333984375,0.2716672420501709,0.2478009611368179,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.9526354074478148,0.578900158405304,0.5493752360343933,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.8677329421043396,0.4463675916194916,0.3133728802204132,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.8089840412139893,0.3564988970756531,0.3406873643398285,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7227247953414917,0.2511215209960937,1.145970106124878,288.2763671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2768249511719,1.0,0.599461555480957,1.0,1.0,0.0,1.0,-3.11861515045166,3.11860728263855,7.819129677955061e-06,2.4085965156555176,0.3411367535591125,0.3411367535591125,0.0,175.8656768798828,186.0,10019.1572265625,-0.0,2669.544677734375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352768659591675,1.0,0.0,0.0,0.5185670256614685,0.518570601940155,1.7943337482506653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.2890625,0.0,23.22038650512696,1895.4371337890625,0.0,342.94781494140625,0.2521185278892517,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.7382293343544006,0.2724145352840423,0.2485727220773697,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.9494186639785768,0.5801519751548767,0.5506579279899597,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674951791763306,0.4511405527591705,0.3167547881603241,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8068488836288452,0.3577113449573517,0.3419351577758789,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7208813428878784,0.2518802285194397,1.1498680114746094,288.28619384765625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028668880462646,1.0,1.0,0.0,1.0,-3.131338119506836,3.1313300132751465,7.882967111072503e-06,2.4183852672576904,0.3410650491714477,0.3410650491714477,0.0,178.99732971191406,189.0,10029.6044921875,-0.0,2711.470947265625,1.0,283.1499938964844,287.7703857421875,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357128143310547,1.0,0.0,0.0,0.5183455348014832,0.5183491706848145,1.7928012852053143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.4775390625,0.0,23.2038803100586,1895.4371337890625,0.0,343.8568725585937,0.2520778477191925,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.7382293343544006,0.2724145352840423,0.2485727220773697,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.9494186639785768,0.5801519751548767,0.5506579279899597,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674951791763306,0.4511405527591705,0.3167547881603241,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8068488836288452,0.3577113449573517,0.3419351577758789,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7208813428878784,0.2518802285194397,1.1498680114746094,288.28619384765625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028668880462646,1.0,1.0,0.0,1.0,-3.131338119506836,3.1313300132751465,7.882967111072503e-06,2.4183852672576904,0.3410650491714477,0.3410650491714477,0.0,178.99732971191406,189.0,10029.6044921875,-0.0,2711.470947265625,1.0,283.1499938964844,287.7703857421875,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357128143310547,1.0,0.0,0.0,0.5183455348014832,0.5183491706848145,1.7928012852053143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.4775390625,0.0,23.2038803100586,1895.4371337890625,0.0,343.8568725585937,0.2520778477191925,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363438606262207,0.2731322050094604,0.2493174523115158,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.9462493658065796,0.5813572406768799,0.5518970489501953,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.8673230409622192,0.4559236764907837,0.3201431632041931,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047453165054321,0.3588969707489013,0.3431572616100311,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7190783023834229,0.2526180446147918,1.1536704301834106,288.2949523925781,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2953186035156,1.0,0.6062198281288147,1.0,1.0,0.0,1.0,-3.143838167190552,3.1438302993774414,7.94590414443519e-06,2.427988052368164,0.341102123260498,0.341102123260498,0.0,182.10743713378903,192.0,10042.3896484375,-0.0,2753.146484375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362419247627258,1.0,0.0,0.0,0.5183473229408264,0.5183509588241577,1.792814074974558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.36767578125,0.0,23.200681686401367,1895.4371337890625,0.0,344.9630432128906,0.2520633637905121,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363438606262207,0.2731322050094604,0.2493174523115158,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.9462493658065796,0.5813572406768799,0.5518970489501953,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.8673230409622192,0.4559236764907837,0.3201431632041931,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047453165054321,0.3588969707489013,0.3431572616100311,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7190783023834229,0.2526180446147918,1.1536704301834106,288.2949523925781,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2953186035156,1.0,0.6062198281288147,1.0,1.0,0.0,1.0,-3.143838167190552,3.1438302993774414,7.94590414443519e-06,2.427988052368164,0.341102123260498,0.341102123260498,0.0,182.10743713378903,192.0,10042.3896484375,-0.0,2753.146484375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362419247627258,1.0,0.0,0.0,0.5183473229408264,0.5183509588241577,1.792814074974558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.36767578125,0.0,23.200681686401367,1895.4371337890625,0.0,344.9630432128906,0.2520633637905121,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345032691955566,0.2738204896450043,0.2500357031822204,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431151151657104,0.5825146436691284,0.5530915260314941,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672012090682983,0.4607164263725281,0.3235378563404083,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026860952377319,0.3600555956363678,0.3443538248538971,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7173008918762207,0.2533348500728607,1.157378077507019,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095259785652161,1.0,1.0,0.0,1.0,-3.156115770339966,3.1561079025268555,8.007931683096103e-06,2.437406778335572,0.3412356376647949,0.3412356376647949,0.0,185.20510864257807,195.0,10057.2392578125,-0.0,2794.606689453125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368417859077453,1.0,0.0,0.0,0.5185472369194031,0.5185508728027344,1.7941967911383472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.879150390625,0.0,23.20927619934082,1895.4371337890625,0.0,346.2210693359375,0.2520721554756164,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345032691955566,0.2738204896450043,0.2500357031822204,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431151151657104,0.5825146436691284,0.5530915260314941,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672012090682983,0.4607164263725281,0.3235378563404083,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026860952377319,0.3600555956363678,0.3443538248538971,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7173008918762207,0.2533348500728607,1.157378077507019,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095259785652161,1.0,1.0,0.0,1.0,-3.156115770339966,3.1561079025268555,8.007931683096103e-06,2.437406778335572,0.3412356376647949,0.3412356376647949,0.0,185.20510864257807,195.0,10057.2392578125,-0.0,2794.606689453125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368417859077453,1.0,0.0,0.0,0.5185472369194031,0.5185508728027344,1.7941967911383472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.879150390625,0.0,23.20927619934082,1895.4371337890625,0.0,346.2210693359375,0.2520721554756164,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7335969805717468,0.2741537988185882,0.2503850758075714,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.941559374332428,0.5830751657485962,0.5536717772483826,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671562075614929,0.4631163477897644,0.325237512588501,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.8016732335090637,0.360624760389328,0.344942569732666,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164186239242554,0.2536853551864624,1.1591967344284058,288.30633544921875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.306640625,1.0,0.6111626029014587,1.0,1.0,0.0,1.0,-3.162171602249145,3.162163734436035,8.038603482418694e-06,2.4420478343963623,0.3413350880146026,0.3413350880146026,0.0,186.7509307861328,195.0,10065.361328125,-0.0,2815.261962890625,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371652007102966,1.0,0.0,0.0,0.5187143087387085,0.5187179446220398,1.7953531994407967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.3447265625,0.0,23.217573165893555,1895.4371337890625,0.0,346.9010009765625,0.2520844638347626,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7326989769935608,0.2744798362255096,0.2507279813289642,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.9400108456611632,0.5836232900619507,0.5542405247688293,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.8671208024024963,0.4655183851718902,0.326938658952713,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8006704449653625,0.3611871004104614,0.3455249071121216,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7155392169952393,0.2540306150913238,1.160991907119751,288.3096923828125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099975585937,1.0,0.6127884984016418,1.0,1.0,0.0,1.0,-3.1681718826293945,3.168163776397705,8.069045179581735e-06,2.446643352508545,0.3414547741413116,0.3414547741413116,0.0,188.29522705078125,198.0,10073.912109375,-0.0,2835.8671875,1.0,283.1499938964844,287.787109375,290.2982482910156,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375036954879761,1.0,0.0,0.0,0.5189230442047119,0.5189266800880432,1.7967986210010167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.939208984375,0.0,23.228355407714844,1895.4371337890625,0.0,347.614013671875,0.2521016299724579,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309250235557556,0.2751109600067138,0.2513950169086456,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369352459907532,0.5846830606460571,0.5553440451622009,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.8670756816864014,0.4703291356563568,0.3303453922271728,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7986931204795837,0.3622917532920837,0.3466708362102508,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7137856483459473,0.2547056972980499,1.1645134687423706,288.3158569335937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.3161315917969,1.0,0.6160096526145935,1.0,1.0,0.0,1.0,-3.18000864982605,3.1800005435943604,8.129248271870892e-06,2.455702066421509,0.3417491018772125,0.3417491018772125,0.0,191.3809051513672,201.0,10092.177734375,-0.0,2876.938232421875,1.0,283.1499938964844,287.79119873046875,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382245242595672,1.0,0.0,0.0,0.5194539427757263,0.5194575786590576,1.8004769231083628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.4755859375,0.0,23.25668716430664,1895.4371337890625,0.0,349.13671875,0.252149373292923,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309250235557556,0.2751109600067138,0.2513950169086456,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369352459907532,0.5846830606460571,0.5553440451622009,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.8670756816864014,0.4703291356563568,0.3303453922271728,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7986931204795837,0.3622917532920837,0.3466708362102508,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7137856483459473,0.2547056972980499,1.1645134687423706,288.3158569335937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.3161315917969,1.0,0.6160096526145935,1.0,1.0,0.0,1.0,-3.18000864982605,3.1800005435943604,8.129248271870892e-06,2.455702066421509,0.3417491018772125,0.3417491018772125,0.0,191.3809051513672,201.0,10092.177734375,-0.0,2876.938232421875,1.0,283.1499938964844,287.79119873046875,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382245242595672,1.0,0.0,0.0,0.5194539427757263,0.5194575786590576,1.8004769231083628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.4755859375,0.0,23.25668716430664,1895.4371337890625,0.0,349.13671875,0.252149373292923,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.7291769981384277,0.2757140398025512,0.2520369589328766,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213195800781,0.9338897466659546,0.5856930613517761,0.5564011931419373,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670629262924194,0.4751486182212829,0.333757996559143,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967512607574463,0.3633693158626556,0.3477914035320282,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120344638824463,0.2553600072860718,1.167942762374878,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191903352737427,1.0,1.0,0.0,1.0,-3.191626071929932,3.191617965698242,8.188532774511259e-06,2.4645845890045166,0.3421107828617096,0.3421107828617096,0.0,194.46299743652344,204.0,10111.861328125,-0.0,2917.8115234375,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390032589435577,1.0,0.0,0.0,0.5201241970062256,0.5201278328895569,1.805126181864125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.428955078125,0.0,23.29335594177246,1895.4371337890625,0.0,350.7886047363281,0.2522135972976684,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.7291769981384277,0.2757140398025512,0.2520369589328766,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213195800781,0.9338897466659546,0.5856930613517761,0.5564011931419373,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670629262924194,0.4751486182212829,0.333757996559143,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967512607574463,0.3633693158626556,0.3477914035320282,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120344638824463,0.2553600072860718,1.167942762374878,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191903352737427,1.0,1.0,0.0,1.0,-3.191626071929932,3.191617965698242,8.188532774511259e-06,2.4645845890045166,0.3421107828617096,0.3421107828617096,0.0,194.46299743652344,204.0,10111.861328125,-0.0,2917.8115234375,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390032589435577,1.0,0.0,0.0,0.5201241970062256,0.5201278328895569,1.805126181864125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.428955078125,0.0,23.29335594177246,1895.4371337890625,0.0,350.7886047363281,0.2522135972976684,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7274511456489563,0.2762902081012726,0.2526549100875854,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.930876851081848,0.5866541266441345,0.5574127435684204,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.8670790195465088,0.4799764156341553,0.3371762335300445,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7948424816131592,0.3644204139709472,0.3488872349262237,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.710280179977417,0.2559942901134491,1.1712831258773804,288.3261108398437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3263244628906,1.0,0.6223322153091431,1.0,1.0,0.0,1.0,-3.2030293941497803,3.203021287918091,8.246919605880976e-06,2.473297595977783,0.3425305783748626,0.3425305783748626,0.0,197.5430603027344,207.0,10132.7587890625,-0.0,2958.496337890625,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398362934589386,1.0,0.0,0.0,0.5209153890609741,0.5209190249443054,1.810622407560913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.732177734375,0.0,23.33728408813477,1895.4371337890625,0.0,352.5635986328125,0.2522921562194824,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7274511456489563,0.2762902081012726,0.2526549100875854,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.930876851081848,0.5866541266441345,0.5574127435684204,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.8670790195465088,0.4799764156341553,0.3371762335300445,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7948424816131592,0.3644204139709472,0.3488872349262237,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.710280179977417,0.2559942901134491,1.1712831258773804,288.3261108398437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3263244628906,1.0,0.6223322153091431,1.0,1.0,0.0,1.0,-3.2030293941497803,3.203021287918091,8.246919605880976e-06,2.473297595977783,0.3425305783748626,0.3425305783748626,0.0,197.5430603027344,207.0,10132.7587890625,-0.0,2958.496337890625,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398362934589386,1.0,0.0,0.0,0.5209153890609741,0.5209190249443054,1.810622407560913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.732177734375,0.0,23.33728408813477,1895.4371337890625,0.0,352.5635986328125,0.2522921562194824,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257443070411682,0.2768397331237793,0.2532490491867065,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9279003143310548,0.5875656008720398,0.5583780407905579,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671226501464844,0.484812319278717,0.3405999541282654,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929655313491821,0.3654448986053467,0.349958211183548,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085182666778564,0.2566086053848266,1.174534797668457,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254356503486633,1.0,1.0,0.0,1.0,-3.214219331741333,3.214211225509644,8.304406037495937e-06,2.4818434715271,0.3430021703243255,0.3430021703243255,0.0,200.62081909179688,210.0,10154.7275390625,-0.0,2998.97998046875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407203197479248,1.0,0.0,0.0,0.5218151211738586,0.5218187570571899,1.81688228906296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.33447265625,0.0,23.38774871826172,1895.4371337890625,0.0,354.4563293457031,0.2523836493492126,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257443070411682,0.2768397331237793,0.2532490491867065,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9279003143310548,0.5875656008720398,0.5583780407905579,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671226501464844,0.484812319278717,0.3405999541282654,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929655313491821,0.3654448986053467,0.349958211183548,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085182666778564,0.2566086053848266,1.174534797668457,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254356503486633,1.0,1.0,0.0,1.0,-3.214219331741333,3.214211225509644,8.304406037495937e-06,2.4818434715271,0.3430021703243255,0.3430021703243255,0.0,200.62081909179688,210.0,10154.7275390625,-0.0,2998.97998046875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407203197479248,1.0,0.0,0.0,0.5218151211738586,0.5218187570571899,1.81688228906296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.33447265625,0.0,23.38774871826172,1895.4371337890625,0.0,354.4563293457031,0.2523836493492126,1.0,0.0,3.0,1.0,0.0
11976300,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7248969674110413,0.277104914188385,0.2535375952720642,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.9264268279075624,0.5880031585693359,0.558843731880188,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8671538829803467,0.4872331917285919,0.3423137962818146,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920384407043457,0.3659474849700928,0.3504846692085266,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076356410980225,0.2569085359573364,1.176128625869751,288.3322448730469,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269734501838684,1.0,1.0,0.0,1.0,-3.219736337661743,3.2197279930114746,8.332819561474025e-06,2.486055850982666,0.343254953622818,0.343254953622818,0.0,202.1592559814453,210.0,10166.0595703125,-0.0,3019.150390625,1.0,283.1499938964844,287.8008117675781,290.267333984375,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411798119544983,1.0,0.0,0.0,0.5223007798194885,0.5223044157028198,1.820266071206333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.729736328125,0.0,23.415149688720703,1895.4371337890625,0.0,355.4437866210937,0.2524336874485016,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7240532040596008,0.2773636877536773,0.2538204193115234,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.9249640703201294,0.5884283185005188,0.5592979192733765,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671913743019104,0.4896557033061981,0.3440288007259369,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.791118860244751,0.3664435446262359,0.3510050177574157,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.706758439540863,0.2572036385536194,1.1777008771896362,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6285019516944885,1.0,1.0,0.0,1.0,-3.225201368331909,3.2251930236816406,8.361012987734284e-06,2.4902286529541016,0.3435182571411133,0.3435182571411133,0.0,203.69715881347656,213.0,10177.6044921875,-0.0,3039.26953125,1.0,283.1499938964844,287.8016967773437,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416503012180328,1.0,0.0,0.0,0.5228087902069092,0.5228124260902405,1.823808482015465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.18115234375,0.0,23.443906784057617,1895.4371337890625,0.0,356.45751953125,0.2524864077568054,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223749160766602,0.2778627574443817,0.2543695867061615,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.9220730066299438,0.5892425775527954,0.5601726174354553,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672837615013123,0.4945061504840851,0.3474624752998352,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893017530441284,0.3674166202545166,0.3520279228687286,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050203084945679,0.2577797770500183,1.1807830333709717,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.3374328613281,1.0,0.6315317749977112,1.0,1.0,0.0,1.0,-3.235978364944458,3.2359697818756104,8.416750461037736e-06,2.498457431793213,0.344073086977005,0.344073086977005,0.0,206.7720184326172,216.0,10201.26171875,-0.0,3079.35986328125,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426218271255493,1.0,0.0,0.0,0.5238851308822632,0.5238887667655945,1.831325846524124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.227294921875,0.0,23.505102157592773,1895.4371337890625,0.0,358.55938720703125,0.2525991797447204,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223749160766602,0.2778627574443817,0.2543695867061615,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.9220730066299438,0.5892425775527954,0.5601726174354553,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672837615013123,0.4945061504840851,0.3474624752998352,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893017530441284,0.3674166202545166,0.3520279228687286,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050203084945679,0.2577797770500183,1.1807830333709717,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.3374328613281,1.0,0.6315317749977112,1.0,1.0,0.0,1.0,-3.235978364944458,3.2359697818756104,8.416750461037736e-06,2.498457431793213,0.344073086977005,0.344073086977005,0.0,206.7720184326172,216.0,10201.26171875,-0.0,3079.35986328125,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426218271255493,1.0,0.0,0.0,0.5238851308822632,0.5238887667655945,1.831325846524124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.227294921875,0.0,23.505102157592773,1895.4371337890625,0.0,358.55938720703125,0.2525991797447204,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207064628601074,0.2783375084400177,0.2548969984054565,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9192323684692384,0.5900084376335144,0.5610020756721497,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.867398738861084,0.4993632435798645,0.3509006202220917,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875134348869324,0.3683643341064453,0.3530270755290985,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033036351203918,0.2583373188972473,1.183782696723938,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.634525716304779,1.0,1.0,0.0,1.0,-3.2465529441833496,3.246544361114502,8.47162664285861e-06,2.5065340995788574,0.3446615934371948,0.3446615934371948,0.0,209.84518432617188,219.0,10225.5830078125,-0.0,3119.244873046875,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443630963563919,1.0,0.0,0.0,0.5250341296195984,0.5250377655029297,1.839367591571772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.43212890625,0.0,23.570762634277344,1895.4371337890625,0.0,360.7547912597656,0.252720832824707,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207064628601074,0.2783375084400177,0.2548969984054565,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9192323684692384,0.5900084376335144,0.5610020756721497,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.867398738861084,0.4993632435798645,0.3509006202220917,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875134348869324,0.3683643341064453,0.3530270755290985,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033036351203918,0.2583373188972473,1.183782696723938,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.634525716304779,1.0,1.0,0.0,1.0,-3.2465529441833496,3.246544361114502,8.47162664285861e-06,2.5065340995788574,0.3446615934371948,0.3446615934371948,0.0,209.84518432617188,219.0,10225.5830078125,-0.0,3119.244873046875,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443630963563919,1.0,0.0,0.0,0.5250341296195984,0.5250377655029297,1.839367591571772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.43212890625,0.0,23.570762634277344,1895.4371337890625,0.0,360.7547912597656,0.252720832824707,1.0,0.0,3.0,1.0,0.0
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190448045730591,0.2787889838218689,0.2554036676883697,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164474606513976,0.590726912021637,0.5617873668670654,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675345778465271,0.5042264461517334,0.35434290766716,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.7857530117034912,0.3692875206470489,0.3540032804012298,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016080021858215,0.2588769495487213,1.186702847480774,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374848484992981,1.0,1.0,0.0,1.0,-3.2569308280944824,3.256922483444214,8.525666089553852e-06,2.5144641399383545,0.3452786207199096,0.3452786207199096,0.0,212.9171142578125,222.0,10250.455078125,-0.0,3158.930419921875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446740448474884,1.0,0.0,0.0,0.5262455344200134,0.5262491703033447,1.8478651497844112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.756103515625,0.0,23.640289306640625,1895.4371337890625,0.0,363.0372924804688,0.2528501451015472,1.0,0.0,3.0,1.0,0.0
