time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190448045730591,0.2787889838218689,0.2554036676883697,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164474606513976,0.590726912021637,0.5617873668670654,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675345778465271,0.5042264461517334,0.35434290766716,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.7857530117034912,0.3692875206470489,0.3540032804012298,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016080021858215,0.2588769495487213,1.186702847480774,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374848484992981,1.0,1.0,0.0,1.0,-3.2569308280944824,3.256922483444214,8.525666089553852e-06,2.5144641399383545,0.3452786207199096,0.3452786207199096,0.0,212.9171142578125,222.0,10250.455078125,-0.0,3158.930419921875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446740448474884,1.0,0.0,0.0,0.5262455344200134,0.5262491703033447,1.8478651497844112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.756103515625,0.0,23.640289306640625,1895.4371337890625,0.0,363.0372924804688,0.2528501451015472,1.0,0.0,3.0,1.0,0.0
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173869013786316,0.2792176008224487,0.2558899223804474,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137242436408995,0.5913980007171631,0.5625283718109131,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676905035972595,0.5090953707695007,0.3577890396118164,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.784019947052002,0.3701862692832947,0.3549565970897674,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999333500862122,0.2593989372253418,1.189544439315796,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446960449219,1.0,0.640409529209137,1.0,1.0,0.0,1.0,-3.2671144008636475,3.2671058177948,8.57887243910227e-06,2.5222508907318115,0.345920205116272,0.345920205116272,0.0,215.98736572265625,225.0,10275.78515625,-0.0,3198.407958984375,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457481503486633,1.0,0.0,0.0,0.5275115370750427,0.527515172958374,1.8567670068136977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.166015625,0.0,23.71323585510254,1895.4371337890625,0.0,365.4018859863281,0.2529862821102142,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173869013786316,0.2792176008224487,0.2558899223804474,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137242436408995,0.5913980007171631,0.5625283718109131,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676905035972595,0.5090953707695007,0.3577890396118164,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.784019947052002,0.3701862692832947,0.3549565970897674,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999333500862122,0.2593989372253418,1.189544439315796,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446960449219,1.0,0.640409529209137,1.0,1.0,0.0,1.0,-3.2671144008636475,3.2671058177948,8.57887243910227e-06,2.5222508907318115,0.345920205116272,0.345920205116272,0.0,215.98736572265625,225.0,10275.78515625,-0.0,3198.407958984375,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457481503486633,1.0,0.0,0.0,0.5275115370750427,0.527515172958374,1.8567670068136977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.166015625,0.0,23.71323585510254,1895.4371337890625,0.0,365.4018859863281,0.2529862821102142,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.7165583968162537,0.2794238328933716,0.256125807762146,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9123876690864564,0.5917164087295532,0.5628828406333923,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677754402160645,0.5115318894386292,0.3595134317874908,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831635475158691,0.3706268966197967,0.3554250597953796,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6991037130355835,0.2596535980701446,1.1909371614456177,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3456115722656,1.0,0.6418594717979431,1.0,1.0,0.0,1.0,-3.272135734558105,3.272127151489258,8.605175025877543e-06,2.526092767715454,0.3462488055229187,0.3462488055229187,0.0,217.5221405029297,225.0,10288.591796875,-0.0,3218.073974609375,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462961256504059,1.0,0.0,0.0,0.5281621813774109,0.5281658172607422,1.8613500074593503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.892578125,0.0,23.75082397460937,1895.4371337890625,0.0,366.6138305664063,0.2530565857887268,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7157296538352966,0.2796244621276855,0.2563567459583282,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110689759254456,0.5920229554176331,0.5632262825965881,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8678650259971619,0.5139694809913635,0.3612386286258697,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7823137044906616,0.3710614740848541,0.3558878600597381,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6982792615890503,0.2599039375782013,1.1923106908798218,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6433009505271912,1.0,1.0,0.0,1.0,-3.277109384536743,3.2771008014678955,8.631272976344917e-06,2.529900074005127,0.3465822041034698,0.3465822041034698,0.0,219.0563507080078,228.0,10301.482421875,-0.0,3237.68505859375,1.0,283.1499938964844,287.80572509765625,290.2218322753906,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468508958816528,1.0,0.0,0.0,0.5288238525390625,0.5288274884223938,1.8660166745121387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.629150390625,0.0,23.78911781311035,1895.4371337890625,0.0,367.84466552734375,0.253128319978714,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140697240829468,0.2800102233886719,0.2568047046661377,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084880948066713,0.5926022529602051,0.5638815760612488,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680571913719177,0.5188482999801636,0.3646914064884186,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7806337475776672,0.3719134926795959,0.3567974269390106,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966455578804016,0.2603923380374908,1.1950031518936155,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461596488952637,1.0,1.0,0.0,1.0,-3.286919593811035,3.2869110107421875,8.682877705723513e-06,2.537415266036988,0.3472612202167511,0.3472612202167511,0.0,222.1239318847656,231.0,10327.4697265625,-0.0,3276.75927734375,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479801058769226,1.0,0.0,0.0,0.5301758050918579,0.5301794409751892,1.8755697439587493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.116943359375,0.0,23.867549896240234,1895.4371337890625,0.0,370.362060546875,0.2532754242420196,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140697240829468,0.2800102233886719,0.2568047046661377,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084880948066713,0.5926022529602051,0.5638815760612488,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680571913719177,0.5188482999801636,0.3646914064884186,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7806337475776672,0.3719134926795959,0.3567974269390106,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966455578804016,0.2603923380374908,1.1950031518936155,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461596488952637,1.0,1.0,0.0,1.0,-3.286919593811035,3.2869110107421875,8.682877705723513e-06,2.537415266036988,0.3472612202167511,0.3472612202167511,0.0,222.1239318847656,231.0,10327.4697265625,-0.0,3276.75927734375,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479801058769226,1.0,0.0,0.0,0.5301758050918579,0.5301794409751892,1.8755697439587493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.116943359375,0.0,23.867549896240234,1895.4371337890625,0.0,370.362060546875,0.2532754242420196,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124038934707642,0.2803753912448883,0.2572342455387115,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059885740280152,0.5931362509727478,0.5644944310188293,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682661056518555,0.5237314701080322,0.3681470453739166,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789794206619263,0.3727426826953888,0.3576855659484863,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.695032000541687,0.2608644366264343,1.1976230144500732,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489861607551575,1.0,1.0,0.0,1.0,-3.2965474128723145,3.296538829803467,8.733695722185075e-06,2.544799566268921,0.3479543626308441,0.3479543626308441,0.0,225.1898956298828,234.0,10353.677734375,-0.0,3315.625732421875,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491338431835174,1.0,0.0,0.0,0.5315614938735962,0.5315651297569275,1.8853869576673787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.602783203125,0.0,23.94819450378418,1895.4371337890625,0.0,372.951171875,0.2534269988536834,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124038934707642,0.2803753912448883,0.2572342455387115,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059885740280152,0.5931362509727478,0.5644944310188293,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682661056518555,0.5237314701080322,0.3681470453739166,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789794206619263,0.3727426826953888,0.3576855659484863,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.695032000541687,0.2608644366264343,1.1976230144500732,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489861607551575,1.0,1.0,0.0,1.0,-3.2965474128723145,3.296538829803467,8.733695722185075e-06,2.544799566268921,0.3479543626308441,0.3479543626308441,0.0,225.1898956298828,234.0,10353.677734375,-0.0,3315.625732421875,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491338431835174,1.0,0.0,0.0,0.5315614938735962,0.5315651297569275,1.8853869576673787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.602783203125,0.0,23.94819450378418,1895.4371337890625,0.0,372.951171875,0.2534269988536834,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107301354408264,0.2807218432426452,0.2576470375061035,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9035793542861938,0.5936278700828552,0.5650676488876343,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.868491530418396,0.528618574142456,0.3716052174568176,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773516774177551,0.3735507428646087,0.358553797006607,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934397220611572,0.2613215148448944,1.2001760005950928,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517825722694397,1.0,1.0,0.0,1.0,-3.306005954742432,3.305997133255005,8.783831617620308e-06,2.5520803928375244,0.3486582934856415,0.3486582934856415,0.0,228.2548675537109,237.0,10380.0380859375,-0.0,3354.3095703125,1.0,283.1499938964844,287.8050537109375,290.1908569335937,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504579901695251,1.0,0.0,0.0,0.5329741835594177,0.532977819442749,1.8954215974531508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.004150390625,0.0,24.03064727783203,1895.4371337890625,0.0,375.9440002441406,0.2535822093486786,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107301354408264,0.2807218432426452,0.2576470375061035,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9035793542861938,0.5936278700828552,0.5650676488876343,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.868491530418396,0.528618574142456,0.3716052174568176,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773516774177551,0.3735507428646087,0.358553797006607,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934397220611572,0.2613215148448944,1.2001760005950928,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517825722694397,1.0,1.0,0.0,1.0,-3.306005954742432,3.305997133255005,8.783831617620308e-06,2.5520803928375244,0.3486582934856415,0.3486582934856415,0.0,228.2548675537109,237.0,10380.0380859375,-0.0,3354.3095703125,1.0,283.1499938964844,287.8050537109375,290.1908569335937,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504579901695251,1.0,0.0,0.0,0.5329741835594177,0.532977819442749,1.8954215974531508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.004150390625,0.0,24.03064727783203,1895.4371337890625,0.0,375.9440002441406,0.2535822093486786,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090466022491455,0.2810509204864502,0.2580440640449524,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012528657913208,0.5940787196159363,0.5656025409698486,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687341213226318,0.5335099697113037,0.3750659525394439,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757514119148254,0.3743385076522827,0.3594029545783996,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918697953224182,0.2617643177509308,1.2026649713516235,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545499563217163,1.0,1.0,0.0,1.0,-3.315303087234497,3.3152942657470703,8.833363608573563e-06,2.559280633926392,0.3493706285953522,0.3493706285953522,0.0,231.31851196289065,240.0,10406.4951171875,-0.0,3392.818603515625,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520711302757263,1.0,0.0,0.0,0.5344090461730957,0.534412682056427,1.9056409783502204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.17626953125,0.0,24.1146297454834,1895.4371337890625,0.0,379.6212768554688,0.253740519285202,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090466022491455,0.2810509204864502,0.2580440640449524,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012528657913208,0.5940787196159363,0.5656025409698486,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687341213226318,0.5335099697113037,0.3750659525394439,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757514119148254,0.3743385076522827,0.3594029545783996,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918697953224182,0.2617643177509308,1.2026649713516235,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545499563217163,1.0,1.0,0.0,1.0,-3.315303087234497,3.3152942657470703,8.833363608573563e-06,2.559280633926392,0.3493706285953522,0.3493706285953522,0.0,231.31851196289065,240.0,10406.4951171875,-0.0,3392.818603515625,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520711302757263,1.0,0.0,0.0,0.5344090461730957,0.534412682056427,1.9056409783502204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.17626953125,0.0,24.1146297454834,1895.4371337890625,0.0,379.6212768554688,0.253740519285202,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7081997990608215,0.2812087535858154,0.2582365274429321,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9001009464263916,0.5942879915237427,0.5658548474311829,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8688616156578064,0.5359574556350708,0.3767974376678467,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7749609351158142,0.3747243881225586,0.3598199784755707,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6910927891731262,0.2619801163673401,1.2038843631744385,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559222936630249,1.0,1.0,0.0,1.0,-3.319888114929199,3.3198790550231934,8.857883585733362e-06,2.562847375869751,0.3497294783592224,0.3497294783592224,0.0,232.8496856689453,240.0,10419.748046875,-0.0,3411.99755859375,1.0,283.1499938964844,287.8041381835937,290.1696472167969,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529567062854767,1.0,0.0,0.0,0.535133957862854,0.5351375937461853,1.910814084737921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.642822265625,0.0,24.157146453857425,1895.4371337890625,0.0,381.6547546386719,0.2538207769393921,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073542475700378,0.2813621163368225,0.2584250271320343,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989549875259399,0.5944862961769104,0.5660969614982605,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689932227134705,0.5384058952331543,0.3785295784473419,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7741767764091492,0.3751048743724823,0.3602319657802582,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6903209686279297,0.2621921896934509,1.2050870656967163,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515930175781,1.0,0.6572871804237366,1.0,1.0,0.0,1.0,-3.3244307041168213,3.3244218826293945,8.88223985384684e-06,2.566391944885254,0.3500897884368896,0.3500897884368896,0.0,234.3802947998047,243.0,10433.0078125,-0.0,3431.12451171875,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538700580596924,1.0,0.0,0.0,0.5358630418777466,0.5358667373657227,1.9160246722549346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.02294921875,0.0,24.19997215270996,1895.4371337890625,0.0,383.7630920410156,0.2539016306400299,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.705675482749939,0.2816559970378876,0.2587904036045074,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966805934906006,0.5948503017425537,0.566550612449646,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692680597305298,0.5433062314987183,0.3819960057735443,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726269364356995,0.3758498132228851,0.3610408306121826,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887926459312439,0.2626053988933563,1.2074434757232666,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599947810173035,1.0,1.0,0.0,1.0,-3.333391666412353,3.3333828449249268,8.93046035344014e-06,2.573414802551269,0.3508136868476867,0.3508136868476867,0.0,237.44004821777344,246.0,10459.5263671875,-0.0,3469.223876953125,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557176530361175,1.0,0.0,0.0,0.5373318791389465,0.5373355746269226,1.9265430140080763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.53076171875,0.0,24.286422729492188,1895.4371337890625,0.0,388.0626831054688,0.2540650069713592,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.705675482749939,0.2816559970378876,0.2587904036045074,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966805934906006,0.5948503017425537,0.566550612449646,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692680597305298,0.5433062314987183,0.3819960057735443,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726269364356995,0.3758498132228851,0.3610408306121826,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887926459312439,0.2626053988933563,1.2074434757232666,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599947810173035,1.0,1.0,0.0,1.0,-3.333391666412353,3.3333828449249268,8.93046035344014e-06,2.573414802551269,0.3508136868476867,0.3508136868476867,0.0,237.44004821777344,246.0,10459.5263671875,-0.0,3469.223876953125,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557176530361175,1.0,0.0,0.0,0.5373318791389465,0.5373355746269226,1.9265430140080763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.53076171875,0.0,24.286422729492188,1895.4371337890625,0.0,388.0626831054688,0.2540650069713592,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040128707885742,0.2819334268569946,0.2591409981250763,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944289684295654,0.5951719284057617,0.5669645071029663,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695573806762695,0.5482107996940613,0.3854651153087616,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711008787155151,0.3765738904476166,0.3618301451206207,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872844099998474,0.2630045115947723,1.209736943244934,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.662673830986023,1.0,1.0,0.0,1.0,-3.342190980911255,3.342182159423828,8.978038749773987e-06,2.5803496837615967,0.3515404164791107,0.3515404164791107,0.0,240.49835205078125,249.0,10486.005859375,-0.0,3507.124755859375,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575296640396118,1.0,0.0,0.0,0.5388115048408508,0.5388151407241821,1.937167581900212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.73583984375,0.0,24.37373733520508,1895.4371337890625,0.0,392.3252258300781,0.2542301714420318,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040128707885742,0.2819334268569946,0.2591409981250763,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944289684295654,0.5951719284057617,0.5669645071029663,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695573806762695,0.5482107996940613,0.3854651153087616,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711008787155151,0.3765738904476166,0.3618301451206207,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872844099998474,0.2630045115947723,1.209736943244934,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.662673830986023,1.0,1.0,0.0,1.0,-3.342190980911255,3.342182159423828,8.978038749773987e-06,2.5803496837615967,0.3515404164791107,0.3515404164791107,0.0,240.49835205078125,249.0,10486.005859375,-0.0,3507.124755859375,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575296640396118,1.0,0.0,0.0,0.5388115048408508,0.5388151407241821,1.937167581900212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.73583984375,0.0,24.37373733520508,1895.4371337890625,0.0,392.3252258300781,0.2542301714420318,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7023662328720093,0.2821949422359466,0.2594773471355438,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.892199695110321,0.595451831817627,0.5673394203186035,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698601126670837,0.553119421005249,0.3889367580413818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695977091789246,0.3772773444652557,0.3626001179218292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6857958436012268,0.2633899748325348,1.2119694948196411,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653250455856323,1.0,1.0,0.0,1.0,-3.350832939147949,3.350823879241944,9.024982318805996e-06,2.587196111679077,0.352268248796463,0.352268248796463,0.0,243.55528259277344,252.0,10512.41015625,-0.0,3544.830078125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592696726322174,1.0,0.0,0.0,0.5402984023094177,0.5403020977973938,1.9478740398426453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.67822265625,0.0,24.461706161499023,1895.4371337890625,0.0,396.4616394042969,0.2543967366218567,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7023662328720093,0.2821949422359466,0.2594773471355438,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.892199695110321,0.595451831817627,0.5673394203186035,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698601126670837,0.553119421005249,0.3889367580413818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695977091789246,0.3772773444652557,0.3626001179218292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6857958436012268,0.2633899748325348,1.2119694948196411,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653250455856323,1.0,1.0,0.0,1.0,-3.350832939147949,3.350823879241944,9.024982318805996e-06,2.587196111679077,0.352268248796463,0.352268248796463,0.0,243.55528259277344,252.0,10512.41015625,-0.0,3544.830078125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592696726322174,1.0,0.0,0.0,0.5402984023094177,0.5403020977973938,1.9478740398426453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.67822265625,0.0,24.461706161499023,1895.4371337890625,0.0,396.4616394042969,0.2543967366218567,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007354497909546,0.2824410200119018,0.2597999572753906,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899925351142883,0.5956912636756897,0.5676761865615845,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.870175302028656,0.5580315589904785,0.3924106657505035,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681166529655457,0.3779604732990265,0.3633510172367096,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843264698982239,0.2637621760368347,1.2141427993774414,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679491400718689,1.0,1.0,0.0,1.0,-3.359321117401123,3.359312057495117,9.07129651750438e-06,2.593953847885132,0.3529958128929138,0.3529958128929138,0.0,246.6109313964844,255.0,10538.7060546875,-0.0,3582.342529296875,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609317481517792,1.0,0.0,0.0,0.5417895913124084,0.5417932271957397,1.9586405386462505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.39306640625,0.0,24.550148010253903,1895.4371337890625,0.0,400.4529418945313,0.2545643150806427,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007354497909546,0.2824410200119018,0.2597999572753906,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899925351142883,0.5956912636756897,0.5676761865615845,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.870175302028656,0.5580315589904785,0.3924106657505035,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681166529655457,0.3779604732990265,0.3633510172367096,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843264698982239,0.2637621760368347,1.2141427993774414,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679491400718689,1.0,1.0,0.0,1.0,-3.359321117401123,3.359312057495117,9.07129651750438e-06,2.593953847885132,0.3529958128929138,0.3529958128929138,0.0,246.6109313964844,255.0,10538.7060546875,-0.0,3582.342529296875,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609317481517792,1.0,0.0,0.0,0.5417895913124084,0.5417932271957397,1.9586405386462505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.39306640625,0.0,24.550148010253903,1895.4371337890625,0.0,400.4529418945313,0.2545643150806427,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.69992595911026,0.2825585603713989,0.2599563002586365,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.888897180557251,0.5957964658737183,0.5678309798240662,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8703372478485107,0.5604889988899231,0.3941484093666076,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7673841714859009,0.3782946169376373,0.363719493150711,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6835989356040955,0.2639434933662414,1.2152081727981567,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692513823509216,1.0,1.0,0.0,1.0,-3.36350965499878,3.363500595092773,9.094223059946673e-06,2.597299337387085,0.3533590734004974,0.3533590734004974,0.0,248.1384429931641,255.0,10551.8056640625,-0.0,3601.030517578125,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617364108562469,1.0,0.0,0.0,0.5425359010696411,0.5425395369529724,1.964040485802343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.175537109375,0.0,24.594491958618164,1895.4371337890625,0.0,402.3995666503906,0.2546483874320984,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.699120283126831,0.2826720178127289,0.2601090669631958,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878074288368225,0.5958914756774902,0.5679761171340942,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8705021739006042,0.5629467964172363,0.3958865702152252,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666569352149963,0.3786232769489288,0.3640829026699066,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828761100769043,0.264121413230896,1.2162584066390991,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705466508865356,1.0,1.0,0.0,1.0,-3.367659091949463,3.367650032043457,9.11698316485854e-06,2.600621223449707,0.3537217676639557,0.3537217676639557,0.0,249.6652069091797,258.0,10564.8642578125,-0.0,3619.662353515625,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625210165977478,1.0,0.0,0.0,0.5432822108268738,0.5432859063148499,1.9694478936571613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.90771484375,0.0,24.63889503479004,1895.4371337890625,0.0,404.30670166015625,0.2547325789928436,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975206136703491,0.2828882932662964,0.2604050636291504,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856452703475952,0.5960559844970703,0.5682419538497925,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708396553993225,0.5678644180297852,0.3993639349937439,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652178406715393,0.3792661130428314,0.3647961020469665,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814444065093994,0.2644682228565216,1.2183183431625366,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731184720993042,1.0,1.0,0.0,1.0,-3.375852584838867,3.3758435249328613,9.162056812783703e-06,2.607198476791382,0.3544450402259826,0.3544450402259826,0.0,252.7182006835937,261.0,10590.8623046875,-0.0,3656.798095703125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640460610389709,1.0,0.0,0.0,0.5447739958763123,0.5447776317596436,1.9802781636713007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24755859375,0.0,24.727802276611328,1895.4371337890625,0.0,408.0394287109375,0.254901260137558,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975206136703491,0.2828882932662964,0.2604050636291504,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856452703475952,0.5960559844970703,0.5682419538497925,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708396553993225,0.5678644180297852,0.3993639349937439,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652178406715393,0.3792661130428314,0.3647961020469665,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814444065093994,0.2644682228565216,1.2183183431625366,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731184720993042,1.0,1.0,0.0,1.0,-3.375852584838867,3.3758435249328613,9.162056812783703e-06,2.607198476791382,0.3544450402259826,0.3544450402259826,0.0,252.7182006835937,261.0,10590.8623046875,-0.0,3656.798095703125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640460610389709,1.0,0.0,0.0,0.5447739958763123,0.5447776317596436,1.9802781636713007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24755859375,0.0,24.727802276611328,1895.4371337890625,0.0,408.0394287109375,0.254901260137558,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959354877471924,0.283089816570282,0.2606879770755768,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8835036158561707,0.5961796045303345,0.5684711337089539,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711863160133362,0.5727836489677429,0.4028423726558685,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637979984283447,0.3798887133598327,0.3654904067516327,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800305247306824,0.2648026645183563,1.22032368183136,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756646633148193,1.0,1.0,0.0,1.0,-3.383899450302124,3.383890151977539,9.20649108593352e-06,2.613680601119995,0.3551646173000335,0.3551646173000335,0.0,255.77020263671875,264.0,10616.6708984375,-0.0,3693.739013671875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655080139636993,1.0,0.0,0.0,0.5462626218795776,0.5462662577629089,1.9911153614771138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.4296875,0.0,24.816734313964844,1895.4371337890625,0.0,411.6499938964844,0.2550700604915619,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959354877471924,0.283089816570282,0.2606879770755768,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8835036158561707,0.5961796045303345,0.5684711337089539,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711863160133362,0.5727836489677429,0.4028423726558685,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637979984283447,0.3798887133598327,0.3654904067516327,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800305247306824,0.2648026645183563,1.22032368183136,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756646633148193,1.0,1.0,0.0,1.0,-3.383899450302124,3.383890151977539,9.20649108593352e-06,2.613680601119995,0.3551646173000335,0.3551646173000335,0.0,255.77020263671875,264.0,10616.6708984375,-0.0,3693.739013671875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655080139636993,1.0,0.0,0.0,0.5462626218795776,0.5462662577629089,1.9911153614771138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.4296875,0.0,24.816734313964844,1895.4371337890625,0.0,411.6499938964844,0.2550700604915619,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943637728691101,0.2832766473293304,0.2609579563140869,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813780546188354,0.5962573885917664,0.5686585903167725,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715401887893677,0.5777035355567932,0.4063211679458618,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623959183692932,0.3804911673069,0.3661659657955169,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786333322525024,0.2651249766349792,1.2222754955291748,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781851649284363,1.0,1.0,0.0,1.0,-3.391794204711914,3.391785144805908,9.250239600078204e-06,2.620059013366699,0.3558794260025024,0.3558794260025024,0.0,258.8220520019531,267.0,10642.2578125,-0.0,3730.47119140625,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669061303138733,1.0,0.0,0.0,0.547745943069458,0.5477495789527893,2.0019434998630465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.473876953125,0.0,24.90555763244629,1895.4371337890625,0.0,415.1327819824219,0.2552387714385986,1.0,0.0,3.0,1.0,0.0
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943637728691101,0.2832766473293304,0.2609579563140869,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813780546188354,0.5962573885917664,0.5686585903167725,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715401887893677,0.5777035355567932,0.4063211679458618,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623959183692932,0.3804911673069,0.3661659657955169,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786333322525024,0.2651249766349792,1.2222754955291748,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781851649284363,1.0,1.0,0.0,1.0,-3.391794204711914,3.391785144805908,9.250239600078204e-06,2.620059013366699,0.3558794260025024,0.3558794260025024,0.0,258.8220520019531,267.0,10642.2578125,-0.0,3730.47119140625,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669061303138733,1.0,0.0,0.0,0.547745943069458,0.5477495789527893,2.0019434998630465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.473876953125,0.0,24.90555763244629,1895.4371337890625,0.0,415.1327819824219,0.2552387714385986,1.0,0.0,3.0,1.0,0.0
