time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928049325942993,0.2834489941596985,0.2612151801586151,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792673349380493,0.5962890982627869,0.5688032507896423,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718999624252319,0.5826229453086853,0.4097996652126312,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610107064247131,0.3810736238956451,0.3668229877948761,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6772523522377014,0.265435516834259,1.2241753339767456,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806802749633789,1.0,1.0,0.0,1.0,-3.3995373249053955,3.3995280265808105,9.293286893807816e-06,2.6263294219970703,0.3565887212753296,0.3565887212753296,0.0,261.8740539550781,270.0,10667.603515625,-0.0,3766.990234375,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682371914386749,1.0,0.0,0.0,0.5492221713066101,0.5492258071899414,2.0127487232457497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.401611328125,0.0,24.994159698486328,1895.4371337890625,0.0,418.4759826660156,0.2554071247577667,1.0,0.0,3.0,1.0,0.0
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928049325942993,0.2834489941596985,0.2612151801586151,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792673349380493,0.5962890982627869,0.5688032507896423,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718999624252319,0.5826229453086853,0.4097996652126312,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610107064247131,0.3810736238956451,0.3668229877948761,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6772523522377014,0.265435516834259,1.2241753339767456,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806802749633789,1.0,1.0,0.0,1.0,-3.3995373249053955,3.3995280265808105,9.293286893807816e-06,2.6263294219970703,0.3565887212753296,0.3565887212753296,0.0,261.8740539550781,270.0,10667.603515625,-0.0,3766.990234375,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682371914386749,1.0,0.0,0.0,0.5492221713066101,0.5492258071899414,2.0127487232457497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.401611328125,0.0,24.994159698486328,1895.4371337890625,0.0,418.4759826660156,0.2554071247577667,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920302510261536,0.2835296988487243,0.2613389492034912,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8782174587249756,0.5962876081466675,0.5688594579696655,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8720818758010864,0.5850822925567627,0.4115386307239532,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.760324239730835,0.3813573122024536,0.3671444654464721,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765679121017456,0.2655863761901855,1.2251060009002686,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191223144531,288.35125732421875,1.0,0.681918203830719,1.0,1.0,0.0,1.0,-3.4033517837524414,3.4033424854278564,9.314540875493549e-06,2.629422664642334,0.3569410145282745,0.3569410145282745,0.0,263.39990234375,270.0,10680.177734375,-0.0,3785.166015625,1.0,283.1499938964844,287.79229736328125,289.9195861816406,290.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688754975795746,1.0,0.0,0.0,0.5499569773674011,0.5499606728553772,2.018138367532174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.828369140625,0.0,25.038339614868164,1895.4371337890625,0.0,420.0888366699219,0.2554911077022552,1.0,0.0,3.0,1.0,0.0
11978760,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6912586092948914,0.2836067080497741,0.2614595293998718,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8771710991859436,0.5962747931480408,0.5689051151275635,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8722647428512573,0.5875408053398132,0.413277119398117,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596416473388672,0.3816360235214233,0.3674613535404205,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6758872866630554,0.2657344043254852,1.226024150848389,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3188781738281,288.3510437011719,1.0,0.6831498742103577,1.0,1.0,0.0,1.0,-3.40712833404541,3.407119035720825,9.33561477722833e-06,2.632487773895264,0.3572916686534881,0.3572916686534881,0.0,264.9258117675781,273.0,10692.685546875,-0.0,3803.286865234375,1.0,283.1499938964844,287.79156494140625,289.9053955078125,290.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17979.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694949686527252,1.0,0.0,0.0,0.5506894588470459,0.5506930947303772,2.0235177089489298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.235107421875,0.0,25.082427978515625,1895.4371337890625,0.0,421.6600341796875,0.2555749118328094,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897245049476624,0.2837498486042022,0.2616911232471466,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750892877578735,0.5962156057357788,0.5689650774002075,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726334571838379,0.5924558639526367,0.4167527258396148,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582882642745972,0.3821784853935241,0.368081271648407,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745378971099854,0.2660219967365265,1.227823257446289,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855944991111755,1.0,1.0,0.0,1.0,-3.41456937789917,3.414560079574585,9.377220521855634e-06,2.6385319232940674,0.3579877018928528,0.3579877018928528,0.0,267.9774475097656,276.0,10717.490234375,-0.0,3839.361083984375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706737697124481,1.0,0.0,0.0,0.5521464943885803,0.5521501302719116,2.034239443560181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.0,0.0,25.17027282714844,1895.4371337890625,0.0,424.6663513183594,0.2557419538497925,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897245049476624,0.2837498486042022,0.2616911232471466,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750892877578735,0.5962156057357788,0.5689650774002075,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726334571838379,0.5924558639526367,0.4167527258396148,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582882642745972,0.3821784853935241,0.368081271648407,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745378971099854,0.2660219967365265,1.227823257446289,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855944991111755,1.0,1.0,0.0,1.0,-3.41456937789917,3.414560079574585,9.377220521855634e-06,2.6385319232940674,0.3579877018928528,0.3579877018928528,0.0,267.9774475097656,276.0,10717.490234375,-0.0,3839.361083984375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706737697124481,1.0,0.0,0.0,0.5521464943885803,0.5521501302719116,2.034239443560181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.0,0.0,25.17027282714844,1895.4371337890625,0.0,424.6663513183594,0.2557419538497925,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882022023200989,0.283878356218338,0.2619099020957947,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730219006538391,0.5961122512817383,0.568983793258667,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730050921440125,0.5973668098449707,0.4202255010604858,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569498419761658,0.38270103931427,0.368682712316513,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732040047645569,0.2662985622882843,1.2295740842819214,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880143284797668,1.0,1.0,0.0,1.0,-3.4218616485595703,3.4218523502349854,9.418094123248013e-06,2.644459009170532,0.3586762845516205,0.3586762845516205,0.0,271.0287780761719,279.0,10742.0048828125,-0.0,3875.208251953125,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717669785022735,1.0,0.0,0.0,0.5535919070243835,0.5535955429077148,2.044903801845521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.722900390625,0.0,25.257612228393555,1895.4371337890625,0.0,427.4736633300781,0.2559081017971039,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882022023200989,0.283878356218338,0.2619099020957947,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730219006538391,0.5961122512817383,0.568983793258667,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730050921440125,0.5973668098449707,0.4202255010604858,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569498419761658,0.38270103931427,0.368682712316513,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732040047645569,0.2662985622882843,1.2295740842819214,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880143284797668,1.0,1.0,0.0,1.0,-3.4218616485595703,3.4218523502349854,9.418094123248013e-06,2.644459009170532,0.3586762845516205,0.3586762845516205,0.0,271.0287780761719,279.0,10742.0048828125,-0.0,3875.208251953125,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717669785022735,1.0,0.0,0.0,0.5535919070243835,0.5535955429077148,2.044903801845521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.722900390625,0.0,25.257612228393555,1895.4371337890625,0.0,427.4736633300781,0.2559081017971039,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686691164970398,0.283992052078247,0.2621156871318817,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709688782691956,0.5959652662277222,0.5689618587493896,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733786940574646,0.602272093296051,0.4236944913864136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556256651878357,0.3832035362720489,0.3692655861377716,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718852519989014,0.2665643095970154,1.231277346611023,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904094815254211,1.0,1.0,0.0,1.0,-3.429005622863769,3.428996086120605,9.458223757974338e-06,2.650266170501709,0.3593568503856659,0.3593568503856659,0.0,274.0798034667969,282.0,10766.2138671875,-0.0,3910.822998046875,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685451507568,1.0,0.0,0.0,0.5550244450569153,0.5550281405448914,2.0555011914780152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.431640625,0.0,25.3443660736084,1895.4371337890625,0.0,430.0621337890625,0.2560731768608093,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686691164970398,0.283992052078247,0.2621156871318817,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709688782691956,0.5959652662277222,0.5689618587493896,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733786940574646,0.602272093296051,0.4236944913864136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556256651878357,0.3832035362720489,0.3692655861377716,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718852519989014,0.2665643095970154,1.231277346611023,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904094815254211,1.0,1.0,0.0,1.0,-3.429005622863769,3.428996086120605,9.458223757974338e-06,2.650266170501709,0.3593568503856659,0.3593568503856659,0.0,274.0798034667969,282.0,10766.2138671875,-0.0,3910.822998046875,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685451507568,1.0,0.0,0.0,0.5550244450569153,0.5550281405448914,2.0555011914780152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.431640625,0.0,25.3443660736084,1895.4371337890625,0.0,430.0621337890625,0.2560731768608093,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851910948753357,0.2840907871723175,0.2623083889484405,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689301013946533,0.5957754850387573,0.5688998699188232,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737533092498779,0.6071704626083374,0.4271588027477264,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.754315197467804,0.3836859166622162,0.3698298335075378,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705813407897949,0.2668193876743316,1.2329338788986206,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927801966667175,1.0,1.0,0.0,1.0,-3.436001300811768,3.4359920024871826,9.497599421592897e-06,2.655951023101806,0.3600289523601532,0.3600289523601532,0.0,277.1304016113281,285.0,10790.1044921875,-0.0,3946.19970703125,1.0,283.1499938964844,287.78546142578125,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736733436584472,1.0,0.0,0.0,0.5564430952072144,0.5564467906951904,2.066022197766415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.154541015625,0.0,25.43045997619629,1895.4371337890625,0.0,432.41412353515625,0.2562370598316192,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851910948753357,0.2840907871723175,0.2623083889484405,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689301013946533,0.5957754850387573,0.5688998699188232,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737533092498779,0.6071704626083374,0.4271588027477264,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.754315197467804,0.3836859166622162,0.3698298335075378,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705813407897949,0.2668193876743316,1.2329338788986206,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927801966667175,1.0,1.0,0.0,1.0,-3.436001300811768,3.4359920024871826,9.497599421592897e-06,2.655951023101806,0.3600289523601532,0.3600289523601532,0.0,277.1304016113281,285.0,10790.1044921875,-0.0,3946.19970703125,1.0,283.1499938964844,287.78546142578125,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736733436584472,1.0,0.0,0.0,0.5564430952072144,0.5564467906951904,2.066022197766415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.154541015625,0.0,25.43045997619629,1895.4371337890625,0.0,432.41412353515625,0.2562370598316192,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844450831413269,0.2841345369815826,0.2623997628688812,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679161071777344,0.5956646203994751,0.5688539743423462,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8739408254623413,0.6096168756484985,0.4288889467716217,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536648511886597,0.3839195370674133,0.3701048791408539,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699349880218506,0.2669429779052734,1.2337448596954346,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.3485107421875,1.0,0.6939564347267151,1.0,1.0,0.0,1.0,-3.439443826675415,3.439434289932251,9.516999853076412e-06,2.6587462425231934,0.3603616952896118,0.3603616952896118,0.0,278.6553649902344,285.0,10801.9267578125,-0.0,3963.7958984375,1.0,283.1499938964844,287.78466796875,289.7854919433594,290.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740880131721496,1.0,0.0,0.0,0.5571467876434326,0.5571504831314087,2.0712512593945576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.53125,0.0,25.473234176635746,1895.4371337890625,0.0,433.4963989257813,0.2563184797763824,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6837018728256226,0.2841748297214508,0.2624881565570831,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669059872627258,0.5955442786216736,0.5687992572784424,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8741281628608704,0.612061083316803,0.4306177496910095,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530179023742676,0.3841485679149627,0.3703757226467132,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6692922711372375,0.2670642435550689,1.2345457077026367,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3481750488281,1.0,0.6951270699501038,1.0,1.0,0.0,1.0,-3.442852735519409,3.442843198776245,9.536226571071891e-06,2.661513090133667,0.3606923818588257,0.3606923818588257,0.0,280.1806335449219,288.0,10813.673828125,-0.0,3981.342041015625,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744753837585449,1.0,0.0,0.0,0.5578470826148987,0.55785071849823,2.0764609587331503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.9208984375,0.0,25.51584243774414,1895.4371337890625,0.0,434.5099182128906,0.2563996016979217,1.0,0.0,3.0,1.0,0.0
11979420,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822230219841003,0.284243643283844,0.262654572725296,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648962378501892,0.5952715873718262,0.568659782409668,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745027184486389,0.6169424057006836,0.434070348739624,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517333030700684,0.3845909833908081,0.3709028661251068,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680178046226501,0.2672987580299377,1.236112356185913,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974496841430664,1.0,1.0,0.0,1.0,-3.449557542800904,3.44954800605774,9.574081559549086e-06,2.666948080062866,0.3613464832305908,0.3613464832305908,0.0,283.2298889160156,291.0,10836.90234375,-0.0,4016.234130859375,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751715660095215,1.0,0.0,0.0,0.5592350363731384,0.5592387318611145,2.0868066386015016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.765380859375,0.0,25.60043334960937,1895.4371337890625,0.0,436.3374633789063,0.2565606832504272,1.0,0.0,3.0,1.0,0.0
11979480,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822230219841003,0.284243643283844,0.262654572725296,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648962378501892,0.5952715873718262,0.568659782409668,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745027184486389,0.6169424057006836,0.434070348739624,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517333030700684,0.3845909833908081,0.3709028661251068,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680178046226501,0.2672987580299377,1.236112356185913,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974496841430664,1.0,1.0,0.0,1.0,-3.449557542800904,3.44954800605774,9.574081559549086e-06,2.666948080062866,0.3613464832305908,0.3613464832305908,0.0,283.2298889160156,291.0,10836.90234375,-0.0,4016.234130859375,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751715660095215,1.0,0.0,0.0,0.5592350363731384,0.5592387318611145,2.0868066386015016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.765380859375,0.0,25.60043334960937,1895.4371337890625,0.0,436.3374633789063,0.2565606832504272,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807544827461243,0.2842978239059448,0.2628081738948822,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629013895988464,0.5949597358703613,0.5684837698936462,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748760223388672,0.6218138337135315,0.4375161528587341,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504609823226929,0.3850140571594238,0.371412068605423,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667577624320984,0.2675236463546753,1.237636685371399,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997491121292114,1.0,1.0,0.0,1.0,-3.4561216831207275,3.4561121463775635,9.611190762370825e-06,2.67225980758667,0.3619914054870605,0.3619914054870605,0.0,286.2789001464844,294.0,10859.798828125,-0.0,4050.8916015625,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757558405399322,1.0,0.0,0.0,0.5606068968772888,0.5606105923652649,2.097057638650313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.712646484375,0.0,25.68421173095703,1895.4371337890625,0.0,437.8772583007813,0.2567202746868133,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807544827461243,0.2842978239059448,0.2628081738948822,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629013895988464,0.5949597358703613,0.5684837698936462,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748760223388672,0.6218138337135315,0.4375161528587341,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504609823226929,0.3850140571594238,0.371412068605423,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667577624320984,0.2675236463546753,1.237636685371399,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997491121292114,1.0,1.0,0.0,1.0,-3.4561216831207275,3.4561121463775635,9.611190762370825e-06,2.67225980758667,0.3619914054870605,0.3619914054870605,0.0,286.2789001464844,294.0,10859.798828125,-0.0,4050.8916015625,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757558405399322,1.0,0.0,0.0,0.5606068968772888,0.5606105923652649,2.097057638650313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.712646484375,0.0,25.68421173095703,1895.4371337890625,0.0,437.8772583007813,0.2567202746868133,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792954206466675,0.2843365371227264,0.2629482448101043,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609204888343811,0.5946077108383179,0.5682703852653503,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752459287643433,0.6266695261001587,0.4409521818161011,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491999268531799,0.3854168951511383,0.3719025552272796,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655116081237793,0.2677385807037353,1.239117980003357,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020247578620911,1.0,1.0,0.0,1.0,-3.462538957595825,3.462529182434082,9.647505976317916e-06,2.677440643310547,0.3626264631748199,0.3626264631748199,0.0,289.32745361328125,297.0,10882.3369140625,-0.0,4085.2900390625,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762282073497772,1.0,0.0,0.0,0.56196129322052,0.5619649887084961,2.107202412560128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.798583984375,0.0,25.76709175109864,1895.4371337890625,0.0,439.1261901855469,0.2568781673908233,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792954206466675,0.2843365371227264,0.2629482448101043,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609204888343811,0.5946077108383179,0.5682703852653503,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752459287643433,0.6266695261001587,0.4409521818161011,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491999268531799,0.3854168951511383,0.3719025552272796,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655116081237793,0.2677385807037353,1.239117980003357,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020247578620911,1.0,1.0,0.0,1.0,-3.462538957595825,3.462529182434082,9.647505976317916e-06,2.677440643310547,0.3626264631748199,0.3626264631748199,0.0,289.32745361328125,297.0,10882.3369140625,-0.0,4085.2900390625,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762282073497772,1.0,0.0,0.0,0.56196129322052,0.5619649887084961,2.107202412560128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.798583984375,0.0,25.76709175109864,1895.4371337890625,0.0,439.1261901855469,0.2568781673908233,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778439283370972,0.2843598127365112,0.2630754113197326,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589513897895813,0.5942157506942749,0.5680213570594788,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756001591682434,0.6314761638641357,0.4443645775318146,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479479908943176,0.3858000934123993,0.3723754584789276,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642774939537048,0.267944186925888,1.2405600547790527,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042771577835083,1.0,1.0,0.0,1.0,-3.468800544738769,3.4687907695770264,9.68297626968706e-06,2.6824843883514404,0.3632521331310272,0.3632521331310272,0.0,292.3791198730469,300.0,10904.51953125,-0.0,4119.42431640625,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47657111287117,1.0,0.0,0.0,0.5632989406585693,0.5633026361465454,2.1172461117657804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.036865234375,0.0,25.84910774230957,1895.4371337890625,0.0,440.03509521484375,0.2570344507694244,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778439283370972,0.2843598127365112,0.2630754113197326,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589513897895813,0.5942157506942749,0.5680213570594788,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756001591682434,0.6314761638641357,0.4443645775318146,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479479908943176,0.3858000934123993,0.3723754584789276,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642774939537048,0.267944186925888,1.2405600547790527,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042771577835083,1.0,1.0,0.0,1.0,-3.468800544738769,3.4687907695770264,9.68297626968706e-06,2.6824843883514404,0.3632521331310272,0.3632521331310272,0.0,292.3791198730469,300.0,10904.51953125,-0.0,4119.42431640625,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47657111287117,1.0,0.0,0.0,0.5632989406585693,0.5633026361465454,2.1172461117657804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.036865234375,0.0,25.84910774230957,1895.4371337890625,0.0,440.03509521484375,0.2570344507694244,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.677115797996521,0.2843631207942962,0.2631324231624603,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8579643964767456,0.5939977765083313,0.5678780674934387,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757497072219849,0.633816659450531,0.4460357427597046,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7473205924034119,0.3859815597534179,0.3726033270359039,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6636608242988586,0.2680420577526092,1.2412625551223757,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3449401855469,1.0,0.705390989780426,1.0,1.0,0.0,1.0,-3.4718263149261475,3.4718165397644043,9.7001311587519e-06,2.6849186420440674,0.3635605573654175,0.3635605573654175,0.0,293.9102478027344,300.0,10915.408203125,-0.0,4136.2939453125,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766986966133117,1.0,0.0,0.0,0.5639597773551941,0.5639634728431702,2.122216891109474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.7255859375,0.0,25.88969993591309,1895.4371337890625,0.0,440.373779296875,0.2571118175983429,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6763865351676941,0.2843610942363739,0.2631848752498626,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8569762706756592,0.5937666893005371,0.5677223205566406,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8758816719055176,0.6361296772956848,0.4476836025714874,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466925978660583,0.3861565887928009,0.3728253841400146,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6630444526672363,0.2681364119052887,1.2419512271881104,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3445129394531,1.0,0.706496000289917,1.0,1.0,0.0,1.0,-3.4747798442840576,3.4747703075408936,9.716883141663857e-06,2.687291622161865,0.3638659119606018,0.3638659119606018,0.0,295.4441223144531,303.0,10926.1572265625,-0.0,4153.02001953125,1.0,283.1499938964844,287.7760009765625,289.6835021972656,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767963290214538,1.0,0.0,0.0,0.5646150708198547,0.5646187663078308,2.1271516104093283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.453125,0.0,25.92999649047852,1895.4371337890625,0.0,440.6330871582031,0.2571886479854584,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749301552772522,0.2843422591686249,0.2632764875888824,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.855005145072937,0.593269944190979,0.5673770904541016,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.876120388507843,0.6407140493392944,0.4509400427341461,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454400658607483,0.3864881992340088,0.3732520937919616,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661817729473114,0.2683149874210357,1.243283987045288,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086806893348694,1.0,1.0,0.0,1.0,-3.480509042739868,3.480499267578125,9.74938757281052e-06,2.6918833255767822,0.3644669950008392,0.3644669950008392,0.0,298.51171875,306.0,10947.2646484375,-0.0,4186.0869140625,1.0,283.1499938964844,287.7743530273437,289.6735534667969,290.4853515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769016206264496,1.0,0.0,0.0,0.5659077167510986,0.5659114122390747,2.136902566007848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.045166015625,0.0,26.009620666503903,1895.4371337890625,0.0,440.9129028320313,0.257340520620346,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749301552772522,0.2843422591686249,0.2632764875888824,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.855005145072937,0.593269944190979,0.5673770904541016,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.876120388507843,0.6407140493392944,0.4509400427341461,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454400658607483,0.3864881992340088,0.3732520937919616,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661817729473114,0.2683149874210357,1.243283987045288,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086806893348694,1.0,1.0,0.0,1.0,-3.480509042739868,3.480499267578125,9.74938757281052e-06,2.6918833255767822,0.3644669950008392,0.3644669950008392,0.0,298.51171875,306.0,10947.2646484375,-0.0,4186.0869140625,1.0,283.1499938964844,287.7743530273437,289.6735534667969,290.4853515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769016206264496,1.0,0.0,0.0,0.5659077167510986,0.5659114122390747,2.136902566007848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.045166015625,0.0,26.009620666503903,1895.4371337890625,0.0,440.9129028320313,0.257340520620346,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734818816184998,0.2843054533004761,0.2633518874645233,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530480265617371,0.5927335619926453,0.5669935345649719,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763474225997925,0.6452673673629761,0.4541698396205902,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441968321800232,0.3867972493171692,0.3736574649810791,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606031656265259,0.2684816420078277,1.2445628643035889,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108352184295654,1.0,1.0,0.0,1.0,-3.4860498905181885,3.4860401153564453,9.780833352124318e-06,2.6963083744049072,0.365055650472641,0.365055650472641,0.0,301.5746459960937,309.0,10967.9091796875,-0.0,4218.7353515625,1.0,283.1499938964844,287.772705078125,289.6668395996094,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768740236759186,1.0,0.0,0.0,0.5671767592430115,0.5671803951263428,2.1464970245688164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.8525390625,0.0,26.087953567504883,1895.4371337890625,0.0,440.839599609375,0.2574900090694427,1.0,0.0,3.0,1.0,0.0
11980200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734818816184998,0.2843054533004761,0.2633518874645233,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530480265617371,0.5927335619926453,0.5669935345649719,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763474225997925,0.6452673673629761,0.4541698396205902,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441968321800232,0.3867972493171692,0.3736574649810791,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606031656265259,0.2684816420078277,1.2445628643035889,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108352184295654,1.0,1.0,0.0,1.0,-3.4860498905181885,3.4860401153564453,9.780833352124318e-06,2.6963083744049072,0.365055650472641,0.365055650472641,0.0,301.5746459960937,309.0,10967.9091796875,-0.0,4218.7353515625,1.0,283.1499938964844,287.772705078125,289.6668395996094,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768740236759186,1.0,0.0,0.0,0.5671767592430115,0.5671803951263428,2.1464970245688164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.8525390625,0.0,26.087953567504883,1895.4371337890625,0.0,440.839599609375,0.2574900090694427,1.0,0.0,3.0,1.0,0.0
11980260,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720434427261353,0.2842516899108886,0.2634120881557464,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.851107656955719,0.5921614170074463,0.5665758848190308,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765701055526733,0.649797260761261,0.4573823511600494,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429639101028442,0.3870848715305328,0.37404265999794,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594026684761047,0.2686379253864288,1.245794415473938,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129626870155334,1.0,1.0,0.0,1.0,-3.491429328918457,3.4914193153381348,9.81136236077873e-06,2.7005867958068848,0.3656320869922638,0.3656320869922638,0.0,304.6322937011719,312.0,10988.115234375,-0.0,4251.02392578125,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767007231712341,1.0,0.0,0.0,0.5684221982955933,0.5684258937835693,2.155934453185182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.921875,0.0,26.164979934692383,1895.4371337890625,0.0,440.3791198730469,0.2576369941234588,1.0,0.0,3.0,1.0,0.0
11980320,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720434427261353,0.2842516899108886,0.2634120881557464,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.851107656955719,0.5921614170074463,0.5665758848190308,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765701055526733,0.649797260761261,0.4573823511600494,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429639101028442,0.3870848715305328,0.37404265999794,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594026684761047,0.2686379253864288,1.245794415473938,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129626870155334,1.0,1.0,0.0,1.0,-3.491429328918457,3.4914193153381348,9.81136236077873e-06,2.7005867958068848,0.3656320869922638,0.3656320869922638,0.0,304.6322937011719,312.0,10988.115234375,-0.0,4251.02392578125,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767007231712341,1.0,0.0,0.0,0.5684221982955933,0.5684258937835693,2.155934453185182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.921875,0.0,26.164979934692383,1895.4371337890625,0.0,440.3791198730469,0.2576369941234588,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706138849258423,0.2841801643371582,0.2634564936161041,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491833209991455,0.5915535092353821,0.5661243796348572,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767879009246826,0.6543012857437134,0.4605770707130432,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417401075363159,0.3873501718044281,0.3744068741798401,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582159996032715,0.2687841653823852,1.2469807863235474,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150635123252869,1.0,1.0,0.0,1.0,-3.4966483116149902,3.496638536453247,9.840974598773757e-06,2.704718589782715,0.3661955296993255,0.3661955296993255,0.0,307.6849060058594,300.0,11007.8623046875,-0.0,4282.95166015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763966202735901,1.0,0.0,0.0,0.5696423649787903,0.5696460604667664,2.1651999304594938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.316162109375,0.0,26.240583419799805,1895.4371337890625,0.0,439.57232666015625,0.2577812969684601,1.0,0.0,3.0,1.0,0.0
