time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706138849258423,0.2841801643371582,0.2634564936161041,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491833209991455,0.5915535092353821,0.5661243796348572,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767879009246826,0.6543012857437134,0.4605770707130432,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417401075363159,0.3873501718044281,0.3744068741798401,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582159996032715,0.2687841653823852,1.2469807863235474,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150635123252869,1.0,1.0,0.0,1.0,-3.4966483116149902,3.496638536453247,9.840974598773757e-06,2.704718589782715,0.3661955296993255,0.3661955296993255,0.0,307.6849060058594,300.0,11007.8623046875,-0.0,4282.95166015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763966202735901,1.0,0.0,0.0,0.5696423649787903,0.5696460604667664,2.1651999304594938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.316162109375,0.0,26.240583419799805,1895.4371337890625,0.0,439.57232666015625,0.2577812969684601,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712757349014282,0.2841416597366333,0.2633689939975738,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8498744368553162,0.5912395715713501,0.5657777786254883,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8786985278129578,0.6565462946891785,0.4620869755744934,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425112128257751,0.3874766826629638,0.3744715452194214,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589311361312866,0.268854945898056,1.2470332384109497,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143269777297974,1.0,1.0,0.0,1.0,-3.498086452484131,3.498076677322388,9.849296475294976e-06,2.705913543701172,0.3664683401584625,0.3664683401584625,0.0,306.338623046875,300.0,11016.33203125,-0.0,4278.6953125,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761725664138794,1.0,0.0,0.0,0.5702400207519531,0.5702437162399292,2.1697459828828872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.50439453125,0.0,26.27775001525879,1895.4371337890625,0.0,438.9788818359375,0.2578523755073547,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726637482643127,0.2841114699840545,0.2632311284542084,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514314889907837,0.5909237861633301,0.5653699636459351,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8815629482269287,0.6587918996810913,0.4635534882545471,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7440102696418762,0.3876056969165802,0.3744786083698272,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603378057479858,0.2689325213432312,1.2468290328979492,288.3388061523437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387451171875,1.0,0.7129968404769897,1.0,1.0,0.0,1.0,-3.498958110809326,3.498948335647583,9.854318705038168e-06,2.7066292762756348,0.3667272329330444,0.3667272329330444,0.0,303.5213928222656,288.0,11023.9013671875,-0.0,4264.1572265625,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759033620357513,1.0,0.0,0.0,0.5708116888999939,0.57081538438797,2.174098234775101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.435546875,0.0,26.31356811523437,1895.4371337890625,0.0,438.2669067382813,0.2579213678836822,1.0,0.0,3.0,1.0,0.0
11980620,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767237782478333,0.2840761244297027,0.2628918588161468,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560696244239807,0.5902907848358154,0.5644620656967163,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889762163162231,0.6632856726646423,0.4664215743541717,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483018040657043,0.3878748416900635,0.3744120299816131,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643886566162109,0.2691126465797424,1.2460964918136597,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091636061668396,1.0,1.0,0.0,1.0,-3.4999477863311768,3.4999380111694336,9.860043064691126e-06,2.7074496746063232,0.3672128915786743,0.3672128915786743,0.0,295.5729064941406,276.0,11037.6328125,-0.0,4219.2548828125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752032458782196,1.0,0.0,0.0,0.5718889236450195,0.5718926191329956,2.1823117535291203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.96240234375,0.0,26.381446838378903,1895.4371337890625,0.0,436.4208679199219,0.2580527067184448,1.0,0.0,3.0,1.0,0.0
11980680,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767237782478333,0.2840761244297027,0.2628918588161468,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560696244239807,0.5902907848358154,0.5644620656967163,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889762163162231,0.6632856726646423,0.4664215743541717,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483018040657043,0.3878748416900635,0.3744120299816131,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643886566162109,0.2691126465797424,1.2460964918136597,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091636061668396,1.0,1.0,0.0,1.0,-3.4999477863311768,3.4999380111694336,9.860043064691126e-06,2.7074496746063232,0.3672128915786743,0.3672128915786743,0.0,295.5729064941406,276.0,11037.6328125,-0.0,4219.2548828125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752032458782196,1.0,0.0,0.0,0.5718889236450195,0.5718926191329956,2.1823117535291203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.96240234375,0.0,26.381446838378903,1895.4371337890625,0.0,436.4208679199219,0.2580527067184448,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6793875694274902,0.2840705215930938,0.2626956701278686,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591415286064148,0.5899609923362732,0.5639559030532837,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8935530185699463,0.665622889995575,0.467888742685318,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7510992288589478,0.3880209922790527,0.3743498921394348,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670369505882263,0.2692210078239441,1.2456222772598269,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.7067326903343201,1.0,1.0,0.0,1.0,-3.50022292137146,3.5002129077911377,9.861634680419227e-06,2.7076776027679443,0.3674480617046356,0.3674480617046356,0.0,290.5793151855469,276.0,11044.1240234375,-0.0,4190.1279296875,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747593104839325,1.0,0.0,0.0,0.5724126100540161,0.5724163055419922,2.1863106880459785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.7939453125,0.0,26.414581298828125,1895.4371337890625,0.0,435.25433349609375,0.2581170201301574,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6820789575576782,0.2840707302093506,0.2625096440315246,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622606992721558,0.589655876159668,0.5634775161743164,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980790376663208,0.6677795052528381,0.4692348539829254,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7539288401603699,0.3881584405899048,0.3742845058441162,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.669715940952301,0.2693281471729278,1.245166540145874,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043463587760925,1.0,1.0,0.0,1.0,-3.500416040420532,3.500406265258789,9.86274335446069e-06,2.707834482192993,0.3676567375659942,0.3676567375659942,0.0,285.69561767578125,264.0,11049.8408203125,-0.0,4161.4404296875,1.0,283.1499938964844,287.7615661621094,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474292129278183,1.0,0.0,0.0,0.5728780031204224,0.5728816986083984,2.189866954438457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.427978515625,0.0,26.44407081604004,1895.4371337890625,0.0,434.03021240234375,0.2581743001937866,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883872151374817,0.2840870022773742,0.2621119618415832,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696320056915283,0.5890164375305176,0.5624508857727051,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085986614227296,0.67226642370224,0.4720159471035003,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.760594367980957,0.388451874256134,0.3741287887096405,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.676016628742218,0.2695744335651397,1.2441966533660889,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990095973014832,1.0,1.0,0.0,1.0,-3.500694274902344,3.5006844997406006,9.864306775853038e-06,2.708048105239868,0.3680483102798462,0.3680483102798462,0.0,274.8270568847656,252.0,11060.0419921875,-0.0,4097.19384765625,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735286235809326,1.0,0.0,0.0,0.5737653970718384,0.5737690925598145,2.196656723185697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.751708984375,0.0,26.500717163085938,1895.4371337890625,0.0,432.0370178222656,0.2582849860191345,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883872151374817,0.2840870022773742,0.2621119618415832,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696320056915283,0.5890164375305176,0.5624508857727051,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085986614227296,0.67226642370224,0.4720159471035003,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.760594367980957,0.388451874256134,0.3741287887096405,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.676016628742218,0.2695744335651397,1.2441966533660889,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990095973014832,1.0,1.0,0.0,1.0,-3.500694274902344,3.5006844997406006,9.864306775853038e-06,2.708048105239868,0.3680483102798462,0.3680483102798462,0.0,274.8270568847656,252.0,11060.0419921875,-0.0,4097.19384765625,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735286235809326,1.0,0.0,0.0,0.5737653970718384,0.5737690925598145,2.196656723185697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.751708984375,0.0,26.500717163085938,1895.4371337890625,0.0,432.0370178222656,0.2582849860191345,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954817175865173,0.2841165959835052,0.2617090940475464,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780253529548645,0.5883677005767822,0.5613967180252075,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211267828941344,0.6767371296882629,0.4747723639011383,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681807279586792,0.3887487351894378,0.3739579319953918,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831494569778442,0.2698450088500976,1.2432489395141602,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933894753456116,1.0,1.0,0.0,1.0,-3.5009117126464844,3.500901937484741,9.865484571491834e-06,2.7081987857818604,0.3683593869209289,0.3683593869209289,0.0,263.4518127441406,240.0,11066.94140625,-0.0,4029.752685546875,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473321795463562,1.0,0.0,0.0,0.5744940638542175,0.5744977593421936,2.202239812731932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.083984375,0.0,26.548236846923828,1895.4371337890625,0.0,431.4987182617188,0.2583796083927154,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954817175865173,0.2841165959835052,0.2617090940475464,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780253529548645,0.5883677005767822,0.5613967180252075,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211267828941344,0.6767371296882629,0.4747723639011383,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681807279586792,0.3887487351894378,0.3739579319953918,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831494569778442,0.2698450088500976,1.2432489395141602,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933894753456116,1.0,1.0,0.0,1.0,-3.5009117126464844,3.500901937484741,9.865484571491834e-06,2.7081987857818604,0.3683593869209289,0.3683593869209289,0.0,263.4518127441406,240.0,11066.94140625,-0.0,4029.752685546875,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473321795463562,1.0,0.0,0.0,0.5744940638542175,0.5744977593421936,2.202239812731932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.083984375,0.0,26.548236846923828,1895.4371337890625,0.0,431.4987182617188,0.2583796083927154,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6993016004562378,0.2841347157955169,0.2615069150924682,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.882591962814331,0.5880388021469116,0.5608612895011902,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9279893636703492,0.6789646148681641,0.4761421084403991,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7723124027252197,0.3888970017433166,0.3738683462142944,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6870113015174866,0.2699876725673675,1.242789626121521,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.6905111074447632,1.0,1.0,0.0,1.0,-3.501012325286865,3.501002550125122,9.866012078418862e-06,2.7082622051239014,0.3684789538383484,0.3684789538383484,0.0,257.6531066894531,240.0,11069.0029296875,-0.0,3995.34326171875,1.0,283.1499938964844,287.7541809082031,289.7344970703125,290.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733808040618896,1.0,0.0,0.0,0.5747854709625244,0.5747891664505005,2.2044742920002136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.7275390625,0.0,26.56772994995117,1895.4371337890625,0.0,431.6522521972656,0.2584193050861358,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032938003540039,0.2841542363166809,0.2613046765327453,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8874010443687439,0.5877068638801575,0.5603214502334595,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.935131013393402,0.6811861991882324,0.4775068163871765,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7766681909561157,0.3890446126461029,0.3737767338752746,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.691062867641449,0.2701342403888702,1.242341160774231,288.3235168457031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876022219657898,1.0,1.0,0.0,1.0,-3.5011112689971924,3.501101493835449,9.866522304946557e-06,2.7083213329315186,0.3685734570026397,0.3685734570026397,0.0,251.8123016357422,228.0,11070.1474609375,-0.0,3960.6767578125,1.0,283.1499938964844,287.752685546875,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734984636306762,1.0,0.0,0.0,0.5750260949134827,0.5750297904014587,2.2063204596634023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.007568359375,0.0,26.58422088623047,1895.4371337890625,0.0,431.9585571289063,0.2584536075592041,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117325663566589,0.2841966152191162,0.2609003782272339,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977658152580261,0.5870340466499329,0.5592302083969116,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499369263648988,0.6856117844581604,0.4802217185497284,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860731482505798,0.3893371820449829,0.3735880553722381,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997382044792175,0.2704373300075531,1.2414758205413818,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817153096199036,1.0,1.0,0.0,1.0,-3.501310110092163,3.501300096511841,9.867522749118509e-06,2.7084310054779053,0.3686813712120056,0.3686813712120056,0.0,240.04934692382807,216.0,11069.4423828125,-0.0,3890.853515625,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737860858440399,1.0,0.0,0.0,0.5753410458564758,0.5753447413444519,2.208737726050458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.4072265625,0.0,26.60732078552246,1895.4371337890625,0.0,432.7080993652344,0.2585043013095855,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117325663566589,0.2841966152191162,0.2609003782272339,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977658152580261,0.5870340466499329,0.5592302083969116,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499369263648988,0.6856117844581604,0.4802217185497284,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860731482505798,0.3893371820449829,0.3735880553722381,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997382044792175,0.2704373300075531,1.2414758205413818,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817153096199036,1.0,1.0,0.0,1.0,-3.501310110092163,3.501300096511841,9.867522749118509e-06,2.7084310054779053,0.3686813712120056,0.3686813712120056,0.0,240.04934692382807,216.0,11069.4423828125,-0.0,3890.853515625,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737860858440399,1.0,0.0,0.0,0.5753410458564758,0.5753447413444519,2.208737726050458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.4072265625,0.0,26.60732078552246,1895.4371337890625,0.0,432.7080993652344,0.2585043013095855,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203852534294128,0.28424271941185,0.2604968249797821,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094445109367372,0.5863484740257263,0.5581239461898804,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649803638458252,0.6900097727775574,0.482915461063385,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964645028114319,0.3896250128746032,0.3733921349048614,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092041969299316,0.270753264427185,1.2406558990478516,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757516264915466,1.0,1.0,0.0,1.0,-3.5015127658843994,3.501502990722656,9.86851409834344e-06,2.7085323333740234,0.3686613738536834,0.3686613738536834,0.0,228.2093200683593,204.0,11064.181640625,-0.0,3820.570556640625,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739823639392853,1.0,0.0,0.0,0.5753886103630066,0.5753923654556274,2.2091033002880067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.054443359375,0.0,26.6143798828125,1895.4371337890625,0.0,433.220458984375,0.2585256993770599,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203852534294128,0.28424271941185,0.2604968249797821,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094445109367372,0.5863484740257263,0.5581239461898804,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649803638458252,0.6900097727775574,0.482915461063385,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964645028114319,0.3896250128746032,0.3733921349048614,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092041969299316,0.270753264427185,1.2406558990478516,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757516264915466,1.0,1.0,0.0,1.0,-3.5015127658843994,3.501502990722656,9.86851409834344e-06,2.7085323333740234,0.3686613738536834,0.3686613738536834,0.0,228.2093200683593,204.0,11064.181640625,-0.0,3820.570556640625,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739823639392853,1.0,0.0,0.0,0.5753886103630066,0.5753923654556274,2.2091033002880067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.054443359375,0.0,26.6143798828125,1895.4371337890625,0.0,433.220458984375,0.2585256993770599,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295419573783875,0.2842924296855926,0.260094940662384,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234924912452698,0.5856506824493408,0.5570042133331299,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.979756474494934,0.694377064704895,0.4855867326259613,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078906536102295,0.3899075984954834,0.373189628124237,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190045118331909,0.2710815966129303,1.2398841381072998,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697279214859009,1.0,1.0,0.0,1.0,-3.5017237663269043,3.501713991165161,9.869526365946513e-06,2.7086305618286133,0.3684934675693512,0.3684934675693512,0.0,216.3267059326172,192.0,11053.8876953125,-0.0,3750.045654296875,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739544093608856,1.0,0.0,0.0,0.5751245617866516,0.5751282572746277,2.2070759442271992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.844970703125,0.0,26.60254096984864,1895.4371337890625,0.0,433.1473693847656,0.2585122883319855,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295419573783875,0.2842924296855926,0.260094940662384,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234924912452698,0.5856506824493408,0.5570042133331299,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.979756474494934,0.694377064704895,0.4855867326259613,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078906536102295,0.3899075984954834,0.373189628124237,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190045118331909,0.2710815966129303,1.2398841381072998,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697279214859009,1.0,1.0,0.0,1.0,-3.5017237663269043,3.501713991165161,9.869526365946513e-06,2.7086305618286133,0.3684934675693512,0.3684934675693512,0.0,216.3267059326172,192.0,11053.8876953125,-0.0,3750.045654296875,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739544093608856,1.0,0.0,0.0,0.5751245617866516,0.5751282572746277,2.2070759442271992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.844970703125,0.0,26.60254096984864,1895.4371337890625,0.0,433.1473693847656,0.2585122883319855,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396875023841858,0.2843457162380218,0.2596955597400665,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394513964653016,0.584943413734436,0.5558747053146362,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938239455223083,0.6987167000770569,0.4882382154464721,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198538422584534,0.3901858925819397,0.3729823529720306,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292842268943787,0.2714207470417022,1.239158034324646,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636582612991333,1.0,1.0,0.0,1.0,-3.501950740814209,3.5019407272338867,9.87060684565222e-06,2.708733320236206,0.3681803345680237,0.3681803345680237,0.0,204.42828369140625,180.0,11038.669921875,-0.0,3679.457763671875,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737176597118377,1.0,0.0,0.0,0.5745562314987183,0.5745599269866943,2.2027162316362592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9208984375,0.0,26.57221794128418,1895.4371337890625,0.0,432.5296936035156,0.2584646642208099,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396875023841858,0.2843457162380218,0.2596955597400665,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394513964653016,0.584943413734436,0.5558747053146362,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938239455223083,0.6987167000770569,0.4882382154464721,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198538422584534,0.3901858925819397,0.3729823529720306,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292842268943787,0.2714207470417022,1.239158034324646,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636582612991333,1.0,1.0,0.0,1.0,-3.501950740814209,3.5019407272338867,9.87060684565222e-06,2.708733320236206,0.3681803345680237,0.3681803345680237,0.0,204.42828369140625,180.0,11038.669921875,-0.0,3679.457763671875,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737176597118377,1.0,0.0,0.0,0.5745562314987183,0.5745599269866943,2.2027162316362592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9208984375,0.0,26.57221794128418,1895.4371337890625,0.0,432.5296936035156,0.2584646642208099,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7450056672096252,0.2843682467937469,0.2595061063766479,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9475007653236388,0.5845809578895569,0.5553163886070251,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.7009387612342834,0.4884572923183441,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8258344531059265,0.3903180658817291,0.3728867769241333,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7345470786094666,0.2715894877910614,1.2388592958450315,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.3110656738281,1.0,0.6605238914489746,1.0,1.0,0.0,1.0,-3.500633001327514,3.5006229877471924,9.863305422186386e-06,2.707760095596313,0.3679589927196502,0.3679589927196502,0.0,198.70767211914065,180.0,11027.541015625,-0.0,3642.233642578125,1.0,283.1499938964844,287.7414855957031,289.794677734375,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18008.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735234975814819,1.0,0.0,0.0,0.5741412043571472,0.5741448998451233,2.1995349541725773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.126708984375,0.0,26.549192428588867,1895.4371337890625,0.0,432.0237121582031,0.2584264278411865,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7489925026893616,0.2843539118766784,0.2593615651130676,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9532474279403688,0.5841792225837708,0.5548043251037598,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7037018537521362,0.4807503819465637,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8302662968635559,0.3904136121273041,0.3728382587432861,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7384989857673645,0.2717288434505462,1.2388036251068115,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.30633544921875,1.0,0.6568431854248047,1.0,1.0,0.0,1.0,-3.4907007217407227,3.4906909465789795,9.807978130993432e-06,2.700284242630005,0.367649495601654,0.367649495601654,0.0,194.2538604736328,183.0,11004.892578125,-0.0,3591.140869140625,1.0,283.1499938964844,287.73931884765625,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732852280139923,1.0,0.0,0.0,0.5735883712768555,0.5735920667648315,2.1953013629172356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.573486328125,0.0,26.518718719482425,1895.4371337890625,0.0,431.4036560058594,0.258375883102417,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529433369636536,0.2843135893344879,0.2591870427131653,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585123658180236,0.5833485722541809,0.5538869500160217,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104560732841492,0.4726206064224243,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347025513648987,0.3905901908874511,0.3728601038455963,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425618171691895,0.2720389664173126,1.23943293094635,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536087989807129,1.0,1.0,0.0,1.0,-3.480352640151977,3.4803428649902344,9.748973752721213e-06,2.691932916641236,0.3668188750743866,0.3668188750743866,0.0,189.95233154296875,186.0,10964.123046875,-0.0,3540.522216796875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725124537944793,1.0,0.0,0.0,0.5719740986824036,0.5719778537750244,2.1829622554037087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.56298828125,0.0,26.427919387817383,1895.4371337890625,0.0,429.3987426757813,0.2582226395606994,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529433369636536,0.2843135893344879,0.2591870427131653,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585123658180236,0.5833485722541809,0.5538869500160217,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104560732841492,0.4726206064224243,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347025513648987,0.3905901908874511,0.3728601038455963,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425618171691895,0.2720389664173126,1.23943293094635,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536087989807129,1.0,1.0,0.0,1.0,-3.480352640151977,3.4803428649902344,9.748973752721213e-06,2.691932916641236,0.3668188750743866,0.3668188750743866,0.0,189.95233154296875,186.0,10964.123046875,-0.0,3540.522216796875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725124537944793,1.0,0.0,0.0,0.5719740986824036,0.5719778537750244,2.1829622554037087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.56298828125,0.0,26.427919387817383,1895.4371337890625,0.0,429.3987426757813,0.2582226395606994,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540032267570496,0.2842844724655151,0.2591249644756317,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597461819648744,0.5828418135643005,0.553375244140625,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7144594788551331,0.4704565703868866,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.835938572883606,0.3906873166561126,0.3729147017002105,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7437644004821777,0.2722381353378296,1.2401247024536133,288.2964172363281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3225402832031,288.2963562011719,1.0,0.6527844667434692,1.0,1.0,0.0,1.0,-3.477952718734741,3.477943181991577,9.735235835250933e-06,2.689966917037964,0.3662378191947937,0.3662378191947937,0.0,188.8339080810547,186.0,10940.673828125,-0.0,3528.10107421875,1.0,283.1499938964844,287.73126220703125,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471819669008255,1.0,0.0,0.0,0.5708080530166626,0.5708117485046387,2.1740708788797747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.501220703125,0.0,26.360166549682617,1895.4371337890625,0.0,427.60943603515625,0.2581033408641815,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.754366934299469,0.2842642664909363,0.2590943276882171,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600849747657776,0.5825037956237793,0.553045392036438,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170323133468628,0.46970134973526,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363914489746094,0.3907503187656402,0.3729611933231354,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442415952682495,0.2723726630210876,1.240656852722168,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525394916534424,1.0,1.0,0.0,1.0,-3.477304458618164,3.477294683456421,9.731430509418716e-06,2.6894004344940186,0.365820437669754,0.365820437669754,0.0,188.4518280029297,189.0,10924.8994140625,-0.0,3524.2744140625,1.0,283.1499938964844,287.73077392578125,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713005423545837,1.0,0.0,0.0,0.5699630379676819,0.569966733455658,2.1676385131286224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.193603515625,0.0,26.31061744689941,1895.4371337890625,0.0,426.2735290527344,0.2580150365829468,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.754223108291626,0.2842098176479339,0.259050190448761,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959467589855194,0.5816616415977478,0.5522593259811401,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230539917945862,0.4698975682258606,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363865613937378,0.3909038603305816,0.3731100559234619,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444301247596741,0.2727073132991791,1.2421725988388062,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528451442718506,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.73796795733506e-06,2.690216302871704,0.3646627962589264,0.3646627962589264,0.0,188.591064453125,192.0,10884.2138671875,-0.0,3528.077392578125,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698725044727325,1.0,0.0,0.0,0.5675983428955078,0.5676020383834839,2.1496894930805865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.83349609375,0.0,26.170684814453125,1895.4371337890625,0.0,422.62054443359375,0.2577623724937439,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.754223108291626,0.2842098176479339,0.259050190448761,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959467589855194,0.5816616415977478,0.5522593259811401,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230539917945862,0.4698975682258606,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363865613937378,0.3909038603305816,0.3731100559234619,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444301247596741,0.2727073132991791,1.2421725988388062,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528451442718506,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.73796795733506e-06,2.690216302871704,0.3646627962589264,0.3646627962589264,0.0,188.591064453125,192.0,10884.2138671875,-0.0,3528.077392578125,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698725044727325,1.0,0.0,0.0,0.5675983428955078,0.5676020383834839,2.1496894930805865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.83349609375,0.0,26.170684814453125,1895.4371337890625,0.0,422.62054443359375,0.2577623724937439,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530837059020996,0.2841466665267944,0.259033054113388,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574545621871948,0.5808238387107849,0.5515127778053284,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285764217376709,0.4720672965049743,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353090882301331,0.3910540044307709,0.3732908368110657,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436603307723999,0.273030549287796,1.2438178062438965,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540117859840393,1.0,1.0,0.0,1.0,-3.48242449760437,3.482414722442627,9.759414751897566e-06,2.6931042671203613,0.3633497953414917,0.3633497953414917,0.0,189.76617431640625,195.0,10840.6357421875,-0.0,3544.4267578125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684033989906311,1.0,0.0,0.0,0.5649030208587646,0.5649067163467407,2.12932160792434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.817138671875,0.0,26.01026725769043,1895.4371337890625,0.0,418.8953857421875,0.2574698030948639,1.0,0.0,3.0,1.0,0.0
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530837059020996,0.2841466665267944,0.259033054113388,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574545621871948,0.5808238387107849,0.5515127778053284,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285764217376709,0.4720672965049743,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353090882301331,0.3910540044307709,0.3732908368110657,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436603307723999,0.273030549287796,1.2438178062438965,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540117859840393,1.0,1.0,0.0,1.0,-3.48242449760437,3.482414722442627,9.759414751897566e-06,2.6931042671203613,0.3633497953414917,0.3633497953414917,0.0,189.76617431640625,195.0,10840.6357421875,-0.0,3544.4267578125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684033989906311,1.0,0.0,0.0,0.5649030208587646,0.5649067163467407,2.12932160792434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.817138671875,0.0,26.01026725769043,1895.4371337890625,0.0,418.8953857421875,0.2574698030948639,1.0,0.0,3.0,1.0,0.0
