time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522509694099426,0.2841105759143829,0.2590298950672149,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.956067144870758,0.5804060101509094,0.5511503219604492,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.731174886226654,0.4736828505992889,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8344874382019043,0.3911279141902923,0.3733897507190704,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7430198788642883,0.2731859385967254,1.2446601390838623,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.6548243165016174,1.0,1.0,0.0,1.0,-3.485059261322021,3.4850494861602783,9.774048521649092e-06,2.6950905323028564,0.3626305758953094,0.3626305758953094,0.0,190.63442993164065,195.0,10817.3427734375,-0.0,3555.957763671875,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18037.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676719903945923,1.0,0.0,0.0,0.5634245872497559,0.5634282827377319,2.1181909559686574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.36767578125,0.0,25.922143936157227,1895.4371337890625,0.0,417.0530700683594,0.2573083639144897,1.0,0.0,3.0,1.0,0.0
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513076066970825,0.2840714752674103,0.2590282559394836,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9545100927352904,0.5799883604049683,0.5507925152778625,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336908578872681,0.4755300879478454,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.8335464596748352,0.3912010490894317,0.3734923303127289,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422707080841064,0.2733374536037445,1.2455058097839355,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333740234375,288.3050537109375,1.0,0.6557362675666809,1.0,1.0,0.0,1.0,-3.487988471984864,3.48797869682312,9.79035485215718e-06,2.6973073482513428,0.3618723452091217,0.3618723452091217,0.0,191.627197265625,198.0,10793.0263671875,-0.0,3568.960205078125,1.0,283.1499938964844,287.7378845214844,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669429361820221,1.0,0.0,0.0,0.5618675947189331,0.5618712902069092,2.1064998634301453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.593505859375,0.0,25.829328536987305,1895.4371337890625,0.0,415.2248229980469,0.2571379840373993,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491955757141113,0.2839846014976501,0.2590262591838836,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510250687599182,0.5791528820991516,0.5500863790512085,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.738519549369812,0.4797214567661285,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314194679260254,0.3913451731204986,0.3737049400806427,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405484914779663,0.2736299037933349,1.2471938133239746,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.4944636821746826,3.4944539070129395,9.826496352616232e-06,2.702225685119629,0.360237181186676,0.360237181186676,0.0,193.8858795166016,201.0,10740.8984375,-0.0,3598.15673828125,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654722511768341,1.0,0.0,0.0,0.5585173964500427,0.5585210919380188,2.0814542978087047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.90576171875,0.0,25.629886627197266,1895.4371337890625,0.0,411.561279296875,0.2567712366580963,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491955757141113,0.2839846014976501,0.2590262591838836,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510250687599182,0.5791528820991516,0.5500863790512085,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.738519549369812,0.4797214567661285,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314194679260254,0.3913451731204986,0.3737049400806427,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405484914779663,0.2736299037933349,1.2471938133239746,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.4944636821746826,3.4944539070129395,9.826496352616232e-06,2.702225685119629,0.360237181186676,0.360237181186676,0.0,193.8858795166016,201.0,10740.8984375,-0.0,3598.15673828125,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654722511768341,1.0,0.0,0.0,0.5585173964500427,0.5585210919380188,2.0814542978087047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.90576171875,0.0,25.629886627197266,1895.4371337890625,0.0,411.561279296875,0.2567712366580963,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468668818473816,0.2838853001594543,0.2590226531028747,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471518993377686,0.5783158540725708,0.5493893027305603,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430912852287292,0.484426200389862,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290528655052185,0.3914860486984253,0.3739246726036072,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386074662208557,0.2739084362983703,1.2488653659820557,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285172462463,1.0,1.0,0.0,1.0,-3.501554250717163,3.50154447555542,9.86619579634862e-06,2.7076284885406494,0.3584168553352356,0.3584168553352356,0.0,196.4353485107422,204.0,10683.24609375,-0.0,3630.69873046875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463907927274704,1.0,0.0,0.0,0.5547996163368225,0.5548033118247986,2.053836034576761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.30859375,0.0,25.40910720825196,1895.4371337890625,0.0,407.6998901367188,0.2563645243644714,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468668818473816,0.2838853001594543,0.2590226531028747,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471518993377686,0.5783158540725708,0.5493893027305603,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430912852287292,0.484426200389862,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290528655052185,0.3914860486984253,0.3739246726036072,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386074662208557,0.2739084362983703,1.2488653659820557,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285172462463,1.0,1.0,0.0,1.0,-3.501554250717163,3.50154447555542,9.86619579634862e-06,2.7076284885406494,0.3584168553352356,0.3584168553352356,0.0,196.4353485107422,204.0,10683.24609375,-0.0,3630.69873046875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463907927274704,1.0,0.0,0.0,0.5547996163368225,0.5548033118247986,2.053836034576761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.30859375,0.0,25.40910720825196,1895.4371337890625,0.0,407.6998901367188,0.2563645243644714,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444442510604858,0.2837760150432586,0.2590156197547912,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.943063497543335,0.5774771571159363,0.5486966967582703,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474684119224548,0.4894119203090668,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265738487243652,0.3916244208812713,0.3741480410099029,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365657091140747,0.2741769850254059,1.2505180835723877,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.662405252456665,1.0,1.0,0.0,1.0,-3.508966445922852,3.5089564323425293,9.907807907438835e-06,2.7132863998413086,0.3564140498638153,0.3564140498638153,0.0,199.1573944091797,207.0,10619.8818359375,-0.0,3665.189453125,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622058570384979,1.0,0.0,0.0,0.5507292747497559,0.5507329702377319,2.023810274920379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.77294921875,0.0,25.16822624206543,1895.4371337890625,0.0,403.5396118164063,0.2559202909469604,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444442510604858,0.2837760150432586,0.2590156197547912,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.943063497543335,0.5774771571159363,0.5486966967582703,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474684119224548,0.4894119203090668,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265738487243652,0.3916244208812713,0.3741480410099029,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365657091140747,0.2741769850254059,1.2505180835723877,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.662405252456665,1.0,1.0,0.0,1.0,-3.508966445922852,3.5089564323425293,9.907807907438835e-06,2.7132863998413086,0.3564140498638153,0.3564140498638153,0.0,199.1573944091797,207.0,10619.8818359375,-0.0,3665.189453125,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622058570384979,1.0,0.0,0.0,0.5507292747497559,0.5507329702377319,2.023810274920379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.77294921875,0.0,25.16822624206543,1895.4371337890625,0.0,403.5396118164063,0.2559202909469604,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419822812080383,0.2836575508117676,0.25900399684906,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388466477394104,0.5766368508338928,0.5480067729949951,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516610622406006,0.4945732057094574,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240371346473694,0.3917610347270965,0.3743737637996673,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.73447585105896,0.274437665939331,1.252152442932129,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648590564727783,1.0,1.0,0.0,1.0,-3.516568183898926,3.5165581703186035,9.950594176189044e-06,2.7190957069396973,0.3541983067989349,0.3541983067989349,0.0,201.9988555908203,210.0,10549.9853515625,-0.0,3701.00341796875,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602896571159363,1.0,0.0,0.0,0.5462499260902405,0.5462535619735718,1.991022635650097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.95263671875,0.0,24.90422821044922,1895.4371337890625,0.0,398.9063415527344,0.2554329931735992,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419822812080383,0.2836575508117676,0.25900399684906,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388466477394104,0.5766368508338928,0.5480067729949951,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516610622406006,0.4945732057094574,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240371346473694,0.3917610347270965,0.3743737637996673,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.73447585105896,0.274437665939331,1.252152442932129,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648590564727783,1.0,1.0,0.0,1.0,-3.516568183898926,3.5165581703186035,9.950594176189044e-06,2.7190957069396973,0.3541983067989349,0.3541983067989349,0.0,201.9988555908203,210.0,10549.9853515625,-0.0,3701.00341796875,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602896571159363,1.0,0.0,0.0,0.5462499260902405,0.5462535619735718,1.991022635650097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.95263671875,0.0,24.90422821044922,1895.4371337890625,0.0,398.9063415527344,0.2554329931735992,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7407531142234802,0.283595860004425,0.2589967846870422,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.936718761920929,0.5762166976928711,0.547662615776062,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7537011504173279,0.4971861839294433,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8227636218070984,0.3918292224407196,0.3744873702526092,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.733428955078125,0.2745662629604339,1.2529654502868652,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.666101336479187,1.0,1.0,0.0,1.0,-3.5204031467437744,3.520393133163452,9.972219231713098e-06,2.7220280170440674,0.353014200925827,0.353014200925827,0.0,203.44712829589844,210.0,10512.685546875,-0.0,3719.21484375,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592543840408325,1.0,0.0,0.0,0.5438679456710815,0.5438716411590576,1.9736965839456392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.74560546875,0.0,24.76429557800293,1895.4371337890625,0.0,396.4250793457031,0.2551745474338531,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.739529550075531,0.2835327386856079,0.2589886784553528,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345877766609192,0.575797438621521,0.5473194718360901,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7557059526443481,0.4998111128807068,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8214907646179199,0.3918974697589874,0.3746014833450317,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323849201202393,0.2746940851211548,1.2537765502929688,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673502922058105,1.0,1.0,0.0,1.0,-3.5242512226104736,3.524241209030152,9.993942512664944e-06,2.724971055984497,0.3517771661281585,0.3517771661281585,0.0,204.9088134765625,213.0,10473.7177734375,-0.0,3737.57666015625,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18063.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581666886806488,1.0,0.0,0.0,0.5413880348205566,0.5413917303085327,1.955738504477722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.976806640625,0.0,24.61897850036621,1895.4371337890625,0.0,393.8345947265625,0.2549060881137848,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371069192886353,0.2834028303623199,0.2589699625968933,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303386807441713,0.574961245059967,0.5466364622116089,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.759608805179596,0.5050780177116394,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189541697502136,0.3920350968837738,0.3748315870761871,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303135395050049,0.2749484777450561,1.2553967237472534,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698607206344604,1.0,1.0,0.0,1.0,-3.531968355178833,3.5319583415985107,1.003758643491892e-05,2.730875253677368,0.3491278290748596,0.3491278290748596,0.0,207.86257934570312,216.0,10390.380859375,-0.0,3774.648681640625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558122456073761,1.0,0.0,0.0,0.536105751991272,0.536109447479248,1.9177607057940804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.590087890625,0.0,24.31075096130371,1895.4371337890625,0.0,388.2840881347656,0.2543364763259887,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371069192886353,0.2834028303623199,0.2589699625968933,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303386807441713,0.574961245059967,0.5466364622116089,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.759608805179596,0.5050780177116394,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189541697502136,0.3920350968837738,0.3748315870761871,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303135395050049,0.2749484777450561,1.2553967237472534,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698607206344604,1.0,1.0,0.0,1.0,-3.531968355178833,3.5319583415985107,1.003758643491892e-05,2.730875253677368,0.3491278290748596,0.3491278290748596,0.0,207.86257934570312,216.0,10390.380859375,-0.0,3774.648681640625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558122456073761,1.0,0.0,0.0,0.536105751991272,0.536109447479248,1.9177607057940804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.590087890625,0.0,24.31075096130371,1895.4371337890625,0.0,388.2840881347656,0.2543364763259887,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354832291603088,0.28331258893013,0.2589558959007263,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9274753332138062,0.5743943452835083,0.546174168586731,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.7621913552284241,0.508659303188324,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8172401785850525,0.3921301066875458,0.3749898076057434,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7289224863052368,0.2751213610172272,1.2564995288848877,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.671572208404541,1.0,1.0,0.0,1.0,-3.5372202396392822,3.53721022605896,1.0067345101560932e-05,2.7348945140838623,0.3471989035606384,0.3471989035606384,0.0,209.8873291015625,216.0,10329.8935546875,-0.0,3800.052734375,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18071.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540871977806091,1.0,0.0,0.0,0.5322864055633545,0.5322900414466858,1.8905328857954373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.6630859375,0.0,24.08889389038086,1895.4371337890625,0.0,384.2659912109375,0.2539263367652893,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7347265481948853,0.2832695841789245,0.2589488923549652,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.9261390566825868,0.5741281509399414,0.5459572672843933,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633830904960632,0.5103418231010437,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.8164375424385071,0.3921754956245422,0.3750649392604828,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7282737493515015,0.275202989578247,1.2570197582244873,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723780632019043,1.0,1.0,0.0,1.0,-3.539690971374512,3.539680957794189,1.0081360414915252e-05,2.736785411834717,0.3462465703487396,0.3462465703487396,0.0,210.8431854248047,219.0,10300.046875,-0.0,3812.048583984375,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532285034656524,1.0,0.0,0.0,0.5304083228111267,0.530411958694458,1.8772153609347697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.820556640625,0.0,23.980186462402344,1895.4371337890625,0.0,382.281005859375,0.2537253499031067,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323936820030212,0.2831343114376068,0.2589262425899505,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220205545425416,0.5732987523078918,0.5452820658683777,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670344114303589,0.5155829191207886,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139444589614868,0.3923203647136688,0.3753027021884918,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262714505195618,0.2754594385623932,1.2586523294448853,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748955249786377,1.0,1.0,0.0,1.0,-3.5474061965942383,3.547396183013916,1.0125190783583092e-05,2.7426908016204834,0.3431214094161987,0.3431214094161987,0.0,213.8400115966797,222.0,10202.427734375,-0.0,3849.68017578125,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504068195819855,1.0,0.0,0.0,0.5242843627929688,0.5242879986763,1.8341181018399773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.58056640625,0.0,23.627117156982425,1895.4371337890625,0.0,375.8279113769531,0.2530723810195923,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323936820030212,0.2831343114376068,0.2589262425899505,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220205545425416,0.5732987523078918,0.5452820658683777,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670344114303589,0.5155829191207886,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139444589614868,0.3923203647136688,0.3753027021884918,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262714505195618,0.2754594385623932,1.2586523294448853,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748955249786377,1.0,1.0,0.0,1.0,-3.5474061965942383,3.547396183013916,1.0125190783583092e-05,2.7426908016204834,0.3431214094161987,0.3431214094161987,0.0,213.8400115966797,222.0,10202.427734375,-0.0,3849.68017578125,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504068195819855,1.0,0.0,0.0,0.5242843627929688,0.5242879986763,1.8341181018399773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.58056640625,0.0,23.627117156982425,1895.4371337890625,0.0,375.8279113769531,0.2530723810195923,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301095724105835,0.2829982042312622,0.2589029669761657,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180100560188292,0.5724742412567139,0.5446114540100098,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705673575401306,0.5207887887954712,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114746809005737,0.3924713134765625,0.3755461275577545,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243086695671082,0.275719404220581,1.260300636291504,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774091720581055,1.0,1.0,0.0,1.0,-3.5551095008850098,3.5550994873046875,1.0169050256081393e-05,2.748587846755981,0.339741587638855,0.339741587638855,0.0,216.8460998535156,225.0,10097.3408203125,-0.0,3887.490966796875,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473384916782379,1.0,0.0,0.0,0.5177274942398071,0.5177311301231384,1.7885286140995053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.81396484375,0.0,23.251670837402344,1895.4371337890625,0.0,368.9296875,0.2523779273033142,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301095724105835,0.2829982042312622,0.2589029669761657,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180100560188292,0.5724742412567139,0.5446114540100098,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705673575401306,0.5207887887954712,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114746809005737,0.3924713134765625,0.3755461275577545,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243086695671082,0.275719404220581,1.260300636291504,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774091720581055,1.0,1.0,0.0,1.0,-3.5551095008850098,3.5550994873046875,1.0169050256081393e-05,2.748587846755981,0.339741587638855,0.339741587638855,0.0,216.8460998535156,225.0,10097.3408203125,-0.0,3887.490966796875,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473384916782379,1.0,0.0,0.0,0.5177274942398071,0.5177311301231384,1.7885286140995053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.81396484375,0.0,23.251670837402344,1895.4371337890625,0.0,368.9296875,0.2523779273033142,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289853692054749,0.2829301953315735,0.2588913142681122,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9160525798797609,0.5720641613006592,0.544278085231781,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.772291362285614,0.5233763456344604,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.810247540473938,0.3925495147705078,0.375670313835144,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233419418334961,0.2758511304855346,1.2611322402954102,288.38775634765625,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960510253906,288.3882141113281,1.0,0.678663969039917,1.0,1.0,0.0,1.0,-3.558957099914551,3.5589468479156494,1.0190992725256365e-05,2.751533508300781,0.3379554152488708,0.3379554152488708,0.0,218.35134887695312,225.0,10042.048828125,-0.0,3906.456298828125,1.0,283.1499938964844,287.8086242675781,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457123279571533,1.0,0.0,0.0,0.5142902731895447,0.514293909072876,1.7648593697572323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.498046875,0.0,23.055889129638672,1895.4371337890625,0.0,365.32275390625,0.2520157694816589,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7278725504875183,0.2828621566295624,0.2588797509670257,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.9141305685043336,0.5716553926467896,0.5439460873603821,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739807963371277,0.5259526968002319,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.8090247511863708,0.3926290869712829,0.3757960796356201,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223848104476929,0.2759841680526733,1.2619695663452148,288.3938293457031,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2937316894531,288.3942565917969,1.0,0.6799171566963196,1.0,1.0,0.0,1.0,-3.5628015995025635,3.562791347503662,1.0212943379883654e-05,2.754477500915528,0.3361030519008636,0.3361030519008636,0.0,219.8574676513672,228.0,9984.837890625,-0.0,3925.457763671875,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440237283706665,1.0,0.0,0.0,0.5107463002204895,0.5107499361038208,1.7406197372338283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.545166015625,0.0,22.854812622070312,1895.4371337890625,0.0,361.6126403808594,0.2516438066959381,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256771326065063,0.2827248275279999,0.2588559091091156,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.910401165485382,0.5708410143852234,0.5432854890823364,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771978974342346,0.5310724973678589,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065851926803589,0.3927869200706482,0.3760482668876648,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.720496654510498,0.2762538492679596,1.263661503791809,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.6824178099632263,1.0,1.0,0.0,1.0,-3.570476055145264,3.5704658031463623,1.0256836503685918e-05,2.7603559494018555,0.3321904838085174,0.3321904838085174,0.0,222.8721466064453,231.0,9864.5615234375,-0.0,3963.552490234375,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404474198818207,1.0,0.0,0.0,0.5033293962478638,0.5033330321311951,1.6904332156286728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.666259765625,0.0,22.43656539916992,1895.4371337890625,0.0,353.8710632324219,0.2508701980113983,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256771326065063,0.2827248275279999,0.2588559091091156,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.910401165485382,0.5708410143852234,0.5432854890823364,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771978974342346,0.5310724973678589,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065851926803589,0.3927869200706482,0.3760482668876648,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.720496654510498,0.2762538492679596,1.263661503791809,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.6824178099632263,1.0,1.0,0.0,1.0,-3.570476055145264,3.5704658031463623,1.0256836503685918e-05,2.7603559494018555,0.3321904838085174,0.3321904838085174,0.0,222.8721466064453,231.0,9864.5615234375,-0.0,3963.552490234375,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404474198818207,1.0,0.0,0.0,0.5033293962478638,0.5033330321311951,1.6904332156286728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.666259765625,0.0,22.43656539916992,1895.4371337890625,0.0,353.8710632324219,0.2508701980113983,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235161066055298,0.2825858294963836,0.2588306665420532,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068381786346436,0.5700308084487915,0.542628824710846,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802141308784485,0.5361505150794983,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041529059410095,0.392941802740097,0.3762978613376617,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186383605003357,0.2765277028083801,1.2653729915618896,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849100589752197,1.0,1.0,0.0,1.0,-3.5781238079071045,3.578113317489624,1.0300679605279583e-05,2.7662174701690674,0.3280054330825805,0.3280054330825805,0.0,225.89028930664065,234.0,9736.671875,-0.0,4001.751708984375,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366167783737182,1.0,0.0,0.0,0.4954921901226043,0.4955833852291107,1.638200686215896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.396240234375,0.0,22.001893997192383,1895.4371337890625,0.0,345.7486877441406,0.2500627934932709,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235161066055298,0.2825858294963836,0.2588306665420532,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068381786346436,0.5700308084487915,0.542628824710846,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802141308784485,0.5361505150794983,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041529059410095,0.392941802740097,0.3762978613376617,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186383605003357,0.2765277028083801,1.2653729915618896,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849100589752197,1.0,1.0,0.0,1.0,-3.5781238079071045,3.578113317489624,1.0300679605279583e-05,2.7662174701690674,0.3280054330825805,0.3280054330825805,0.0,225.89028930664065,234.0,9736.671875,-0.0,4001.751708984375,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366167783737182,1.0,0.0,0.0,0.4954921901226043,0.4955833852291107,1.638200686215896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.396240234375,0.0,22.001893997192383,1895.4371337890625,0.0,345.7486877441406,0.2500627934932709,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.721386730670929,0.2824473679065704,0.2588051855564117,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034642577171326,0.5692274570465088,0.5419776439666748,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830876708030701,0.5411816239356995,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017686605453491,0.3931000828742981,0.3765488266944885,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168082594871521,0.2768070995807647,1.267107009887695,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873933672904968,1.0,1.0,0.0,1.0,-3.585750102996826,3.585739850997925,1.034450815495802e-05,2.7720675468444824,0.3235380947589874,0.3235380947589874,0.0,228.90896606445312,237.0,9599.59375,-0.0,4040.051025390625,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325376152992248,1.0,0.0,0.0,0.4871141016483307,0.4892475008964538,1.5832695154927023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.32373046875,0.0,21.624711990356445,1895.4371337890625,0.0,337.2850646972656,0.2492846697568893,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.721386730670929,0.2824473679065704,0.2588051855564117,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034642577171326,0.5692274570465088,0.5419776439666748,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830876708030701,0.5411816239356995,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017686605453491,0.3931000828742981,0.3765488266944885,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168082594871521,0.2768070995807647,1.267107009887695,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873933672904968,1.0,1.0,0.0,1.0,-3.585750102996826,3.585739850997925,1.034450815495802e-05,2.7720675468444824,0.3235380947589874,0.3235380947589874,0.0,228.90896606445312,237.0,9599.59375,-0.0,4040.051025390625,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325376152992248,1.0,0.0,0.0,0.4871141016483307,0.4892475008964538,1.5832695154927023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.32373046875,0.0,21.624711990356445,1895.4371337890625,0.0,337.2850646972656,0.2492846697568893,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.719277560710907,0.2823137640953064,0.2587835490703583,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002416133880615,0.5684366822242737,0.5413373708724976,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858487367630005,0.546085000038147,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799431324005127,0.3932695090770721,0.3768089711666107,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7149965167045593,0.2770963907241821,1.2688822746276855,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898643970489502,1.0,1.0,0.0,1.0,-3.59330153465271,3.593291044235229,1.0388026566943154e-05,2.7778706550598145,0.3187770247459411,0.3187770247459411,0.0,231.9369201660156,240.0,9451.91015625,-0.0,4078.362060546875,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282152652740478,1.0,0.0,0.0,0.4781107902526855,0.4872555136680603,1.525283543912792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927734375,0.0,21.435697555541992,1895.4371337890625,0.0,328.51715087890625,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.719277560710907,0.2823137640953064,0.2587835490703583,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002416133880615,0.5684366822242737,0.5413373708724976,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858487367630005,0.546085000038147,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799431324005127,0.3932695090770721,0.3768089711666107,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7149965167045593,0.2770963907241821,1.2688822746276855,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898643970489502,1.0,1.0,0.0,1.0,-3.59330153465271,3.593291044235229,1.0388026566943154e-05,2.7778706550598145,0.3187770247459411,0.3187770247459411,0.0,231.9369201660156,240.0,9451.91015625,-0.0,4078.362060546875,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282152652740478,1.0,0.0,0.0,0.4781107902526855,0.4872555136680603,1.525283543912792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927734375,0.0,21.435697555541992,1895.4371337890625,0.0,328.51715087890625,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.7182029485702515,0.2822489142417907,0.2587761580944061,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.8986173272132874,0.5680463314056396,0.5410237908363342,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.9990000128746032,0.7872052788734436,0.5483130812644958,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.7982494831085205,0.3933593034744262,0.3769454061985016,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7140701413154602,0.2772452533245086,1.2697964906692505,288.4578552246094,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4584350585937,1.0,0.6910831928253174,1.0,1.0,0.0,1.0,-3.596860647201538,3.5968501567840576,1.0408592970634343e-05,2.780613899230957,0.3162795305252075,0.3162795305252075,0.0,233.4810333251953,240.0,9374.6923828125,-0.0,4097.18896484375,1.0,283.1499938964844,287.8699951171875,289.7676086425781,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259500801563263,1.0,0.0,0.0,0.4734467267990112,0.4877141118049621,1.4956698990431505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.324462890625,0.0,21.408615112304688,1895.4371337890625,0.0,324.0013427734375,0.2484529763460159,1.0,0.0,3.0,1.0,0.0
