time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7170965671539307,0.2821840643882751,0.2587711811065674,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.8969606757164001,0.5676577687263489,0.5407145619392395,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.9990000128746032,0.7885677218437195,0.5502620935440063,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.797038733959198,0.3934514224529266,0.3770865201950073,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7131117582321167,0.2773962616920471,1.270730972290039,288.4659729003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26788330078125,288.466552734375,1.0,0.6922780275344849,1.0,1.0,0.0,1.0,-3.600117444992065,3.600106954574585,1.0427441338833889e-05,2.7831287384033203,0.3137005269527435,0.3137005269527435,0.0,235.0606384277344,243.0,9295.6884765625,-0.0,4115.4765625,1.0,283.1499938964844,287.8772888183594,289.76104736328125,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236035645008087,1.0,0.0,0.0,0.4687168598175049,0.4886188209056854,1.4659347513656941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.60009765625,0.0,21.405033111572266,1895.4371337890625,0.0,319.3787841796875,0.2482672482728958,1.0,0.0,3.0,1.0,0.0
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147881388664246,0.2820512950420379,0.2587648034095764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935607075691223,0.5668817162513733,0.540104329586029,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984118342399596,0.7913821339607239,0.5531395673751831,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.7945396304130554,0.3936397135257721,0.377379298210144,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111014127731323,0.2777037024497986,1.2726529836654663,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945627331733704,1.0,1.0,0.0,1.0,-3.605515956878662,3.6055054664611816,1.0458742508490104e-05,2.787303686141968,0.3082680106163025,0.3082680106163025,0.0,238.3088531494141,246.0,9132.1005859375,-0.0,4149.71484375,1.0,283.1499938964844,287.8917236328125,289.7467346191406,290.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186083972454071,1.0,0.0,0.0,0.4590445458889007,0.4905515611171722,1.4060576702945582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.87109375,0.0,21.412813186645508,1895.4371337890625,0.0,309.7196044921875,0.2479495555162429,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147881388664246,0.2820512950420379,0.2587648034095764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935607075691223,0.5668817162513733,0.540104329586029,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984118342399596,0.7913821339607239,0.5531395673751831,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.7945396304130554,0.3936397135257721,0.377379298210144,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111014127731323,0.2777037024497986,1.2726529836654663,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945627331733704,1.0,1.0,0.0,1.0,-3.605515956878662,3.6055054664611816,1.0458742508490104e-05,2.787303686141968,0.3082680106163025,0.3082680106163025,0.0,238.3088531494141,246.0,9132.1005859375,-0.0,4149.71484375,1.0,283.1499938964844,287.8917236328125,289.7467346191406,290.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186083972454071,1.0,0.0,0.0,0.4590445458889007,0.4905515611171722,1.4060576702945582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.87109375,0.0,21.412813186645508,1895.4371337890625,0.0,309.7196044921875,0.2479495555162429,1.0,0.0,3.0,1.0,0.0
11984340,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7130144238471985,0.2819480895996094,0.2587587833404541,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8909974098205566,0.5662921071052551,0.5396420955657959,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.9973154067993164,0.7936204075813293,0.5547668933868408,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.7926566004753113,0.393786072731018,0.3776060342788696,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7095600962638855,0.2779432535171509,1.2741434574127195,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.4943542480469,1.0,0.6962144374847412,1.0,1.0,0.0,1.0,-3.608969211578369,3.6089587211608887,1.0478775948286057e-05,2.7899694442749023,0.3038938641548157,0.3038938641548157,0.0,240.77688598632807,246.0,9002.84765625,-0.0,4174.09033203125,1.0,283.1499938964844,287.9025573730469,289.7349548339844,290.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145466983318329,1.0,0.0,0.0,0.4514801502227783,0.4916873276233673,1.3600997661455947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.056884765625,0.0,21.408430099487305,1895.4371337890625,0.0,302.03863525390625,0.2477144449949264,1.0,0.0,3.0,1.0,0.0
11984400,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.712465763092041,0.2819156050682068,0.2587562501430511,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8902121186256409,0.5661064386367798,0.5394957661628723,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.99698144197464,0.7943370342254639,0.5552770495414734,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7920828461647034,0.3938332498073578,0.3776777684688568,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7090865969657898,0.2780203819274902,1.2746169567108154,288.49761962890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.4981689453125,1.0,0.6967282891273499,1.0,1.0,0.0,1.0,-3.6100587844848633,3.610048294067383,1.0485099664947484e-05,2.7908103466033936,0.302470862865448,0.302470862865448,0.0,241.5408172607422,249.0,8961.2197265625,-0.0,4181.6982421875,1.0,283.1499938964844,287.9059753417969,289.7311096191406,290.4010314941406,293.1499938964844,293.1499938964844,283.1499938964844,18037.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132216274738312,1.0,0.0,0.0,0.4490514397621155,0.4919830560684204,1.3455060177136602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.2470703125,0.0,21.404441833496094,1895.4371337890625,0.0,299.56500244140625,0.2476381510496139,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.709972083568573,0.28159099817276,0.2586432993412018,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867908716201782,0.5651469230651855,0.5387820601463318,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954652190208436,0.7971537113189697,0.5573478937149048,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895318865776062,0.3938416540622711,0.3778718113899231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069128155708313,0.2781469225883484,1.276079535484314,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987709403038025,1.0,1.0,0.0,1.0,-3.6135525703430176,3.613542079925537,1.0505490536161233e-05,2.79354190826416,0.2962521910667419,0.2962521910667419,0.0,244.81678771972656,252.0,8779.94140625,-0.0,4211.21484375,1.0,283.1499938964844,287.9202575683594,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075721800327301,1.0,0.0,0.0,0.4386228322982788,0.4927737116813659,1.2837366725193531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.511474609375,0.0,21.367786407470703,1895.4371337890625,0.0,289.1873474121094,0.2472962737083435,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.709972083568573,0.28159099817276,0.2586432993412018,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867908716201782,0.5651469230651855,0.5387820601463318,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954652190208436,0.7971537113189697,0.5573478937149048,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895318865776062,0.3938416540622711,0.3778718113899231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069128155708313,0.2781469225883484,1.276079535484314,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987709403038025,1.0,1.0,0.0,1.0,-3.6135525703430176,3.613542079925537,1.0505490536161233e-05,2.79354190826416,0.2962521910667419,0.2962521910667419,0.0,244.81678771972656,252.0,8779.94140625,-0.0,4211.21484375,1.0,283.1499938964844,287.9202575683594,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075721800327301,1.0,0.0,0.0,0.4386228322982788,0.4927737116813659,1.2837366725193531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.511474609375,0.0,21.367786407470703,1895.4371337890625,0.0,289.1873474121094,0.2472962737083435,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070190906524658,0.2810177505016327,0.2583096027374267,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830372095108032,0.563941240310669,0.5378409028053284,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936522841453552,0.7997177243232727,0.5592535734176636,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866217494010925,0.3935953676700592,0.3778305053710937,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043130397796631,0.2779927849769592,1.276327133178711,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005801200866699,1.0,1.0,0.0,1.0,-3.614562749862671,3.6145522594451904,1.0511445907468442e-05,2.794351816177368,0.2895212471485138,0.2895212471485138,0.0,248.2770538330078,255.0,8584.0498046875,-0.0,4235.2724609375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017820358276367,1.0,0.0,0.0,0.4276130795478821,0.4931094050407409,1.2201001098333109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.21044921875,0.0,21.30782127380371,1895.4371337890625,0.0,278.8182067871094,0.2469155192375183,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070190906524658,0.2810177505016327,0.2583096027374267,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830372095108032,0.563941240310669,0.5378409028053284,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936522841453552,0.7997177243232727,0.5592535734176636,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866217494010925,0.3935953676700592,0.3778305053710937,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043130397796631,0.2779927849769592,1.276327133178711,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005801200866699,1.0,1.0,0.0,1.0,-3.614562749862671,3.6145522594451904,1.0511445907468442e-05,2.794351816177368,0.2895212471485138,0.2895212471485138,0.0,248.2770538330078,255.0,8584.0498046875,-0.0,4235.2724609375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017820358276367,1.0,0.0,0.0,0.4276130795478821,0.4931094050407409,1.2201001098333109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.21044921875,0.0,21.30782127380371,1895.4371337890625,0.0,278.8182067871094,0.2469155192375183,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7054526805877686,0.2806633114814758,0.258076548576355,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8811095952987671,0.563270092010498,0.5373010039329529,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.9926847219467164,0.8009214997291565,0.5601499676704407,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7851009964942932,0.3934013545513153,0.3777374923229217,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7029176950454712,0.2778328359127044,1.276053547859192,288.5343933105469,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.24853515625,288.5348815917969,1.0,0.7013894319534302,1.0,1.0,0.0,1.0,-3.614271402359009,3.614260911941528,1.0509774256206583e-05,2.7941348552703857,0.2859325408935547,0.2859325408935547,0.0,250.02003479003903,255.0,8480.3251953125,-0.0,4245.2509765625,1.0,283.1499938964844,287.94024658203125,289.6826171875,290.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987703323364258,1.0,0.0,0.0,0.4218495190143585,0.493145227432251,1.1874314864712689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.018310546875,0.0,21.27042388916016,1895.4371337890625,0.0,273.5240783691406,0.2467100769281387,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7038645148277283,0.2802776992321014,0.2578133642673492,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.8791808485984802,0.5625671744346619,0.5367290377616882,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9916999340057372,0.8020855784416199,0.5610178709030151,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7835692763328552,0.3931747674942016,0.3776112794876098,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.7014936208724976,0.2776337265968323,1.275591492652893,288.54119873046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450256347656,288.5416259765625,1.0,0.7021466493606567,1.0,1.0,0.0,1.0,-3.613604068756104,3.613593578338623,1.050590981321875e-05,2.7936246395111084,0.2822024524211883,0.2822024524211883,0.0,251.7538604736328,258.0,8373.2451171875,-0.0,4254.16357421875,1.0,283.1499938964844,287.9466552734375,289.6702880859375,290.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956606388092041,1.0,0.0,0.0,0.4159341752529144,0.4931475222110748,1.1543638045452552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.720458984375,0.0,21.23044776916504,1895.4371337890625,0.0,268.1244201660156,0.2464975118637085,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006522417068481,0.2794235646724701,0.2572072744369507,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753485679626465,0.5610761046409607,0.5354998707771301,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896990656852722,0.8043007850646973,0.5626725554466248,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805019021034241,0.3926352858543396,0.3772716522216797,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985904574394226,0.2771311998367309,1.274166703224182,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035123109817505,1.0,1.0,0.0,1.0,-3.6112656593322754,3.611255168914795,1.0492332876310684e-05,2.79182243347168,0.2742708921432495,0.2742708921432495,0.0,255.1755523681641,261.0,8148.4033203125,-0.0,4268.9990234375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38902148604393,1.0,0.0,0.0,0.4036100506782532,0.4930381178855896,1.0869696254189876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.4462890625,0.0,21.14271545410156,1895.4371337890625,0.0,256.8069763183594,0.2460514158010482,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006522417068481,0.2794235646724701,0.2572072744369507,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753485679626465,0.5610761046409607,0.5354998707771301,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896990656852722,0.8043007850646973,0.5626725554466248,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805019021034241,0.3926352858543396,0.3772716522216797,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985904574394226,0.2771311998367309,1.274166703224182,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035123109817505,1.0,1.0,0.0,1.0,-3.6112656593322754,3.611255168914795,1.0492332876310684e-05,2.79182243347168,0.2742708921432495,0.2742708921432495,0.0,255.1755523681641,261.0,8148.4033203125,-0.0,4268.9990234375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38902148604393,1.0,0.0,0.0,0.4036100506782532,0.4930381178855896,1.0869696254189876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.4462890625,0.0,21.14271545410156,1895.4371337890625,0.0,256.8069763183594,0.2460514158010482,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6974209547042847,0.2784765362739563,0.2565128207206726,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715735077857971,0.5594885349273682,0.5341750383377075,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876733422279358,0.8063796758651733,0.5642301440238953,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774559259414673,0.39199960231781,0.376835823059082,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956483721733093,0.2765133678913116,1.272192120552063,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047061324119568,1.0,1.0,0.0,1.0,-3.607811450958252,3.607800960540772,1.0472270332684276e-05,2.789151668548584,0.2656761407852173,0.2656761407852173,0.0,258.5305480957031,264.0,7909.859375,-0.0,4280.40576171875,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817044198513031,1.0,0.0,0.0,0.3906395435333252,0.4928241670131683,1.0183945242658863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.53076171875,0.0,21.047176361083984,1895.4371337890625,0.0,244.6317901611328,0.2455822527408599,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6974209547042847,0.2784765362739563,0.2565128207206726,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715735077857971,0.5594885349273682,0.5341750383377075,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876733422279358,0.8063796758651733,0.5642301440238953,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774559259414673,0.39199960231781,0.376835823059082,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956483721733093,0.2765133678913116,1.272192120552063,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047061324119568,1.0,1.0,0.0,1.0,-3.607811450958252,3.607800960540772,1.0472270332684276e-05,2.789151668548584,0.2656761407852173,0.2656761407852173,0.0,258.5305480957031,264.0,7909.859375,-0.0,4280.40576171875,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817044198513031,1.0,0.0,0.0,0.3906395435333252,0.4928241670131683,1.0183945242658863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.53076171875,0.0,21.047176361083984,1895.4371337890625,0.0,244.6317901611328,0.2455822527408599,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941859126091003,0.2774514853954315,0.2557452619075775,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678635358810425,0.5578189492225647,0.5327700972557068,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856277704238892,0.8083354830741882,0.5657008290290833,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744428515434265,0.3912828862667084,0.3763204216957092,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926878690719604,0.2758009731769562,1.2697720527648926,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057572603225708,1.0,1.0,0.0,1.0,-3.603436708450317,3.603426218032837,1.0446875421621373e-05,2.7857649326324463,0.2563856542110443,0.2563856542110443,0.0,261.826904296875,267.0,7658.607421875,-0.0,4288.95166015625,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736467063426971,1.0,0.0,0.0,0.3770594596862793,0.4925440847873688,9.508109855005388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.380126953125,0.0,20.94628524780273,1895.4371337890625,0.0,231.53152465820312,0.2450956404209137,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941859126091003,0.2774514853954315,0.2557452619075775,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678635358810425,0.5578189492225647,0.5327700972557068,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856277704238892,0.8083354830741882,0.5657008290290833,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744428515434265,0.3912828862667084,0.3763204216957092,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926878690719604,0.2758009731769562,1.2697720527648926,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057572603225708,1.0,1.0,0.0,1.0,-3.603436708450317,3.603426218032837,1.0446875421621373e-05,2.7857649326324463,0.2563856542110443,0.2563856542110443,0.0,261.826904296875,267.0,7658.607421875,-0.0,4288.95166015625,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736467063426971,1.0,0.0,0.0,0.3770594596862793,0.4925440847873688,9.508109855005388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.380126953125,0.0,20.94628524780273,1895.4371337890625,0.0,231.53152465820312,0.2450956404209137,1.0,0.0,3.0,1.0,0.0
11985180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909508109092712,0.2763571143150329,0.2549137771129608,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.864215612411499,0.5560754537582397,0.5312941074371338,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835590124130248,0.8101756572723389,0.5670907497406006,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714625000953674,0.3904935419559479,0.3757348656654358,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897162795066833,0.2750067412853241,1.2669726610183716,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066876888275146,1.0,1.0,0.0,1.0,-3.59826135635376,3.59825086593628,1.041686937242048e-05,2.78175687789917,0.2463688999414444,0.2463688999414444,0.0,265.0776062011719,270.0,7395.8837890625,-0.0,4295.0419921875,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364855408668518,1.0,0.0,0.0,0.3629182279109955,0.4922187626361847,8.862770073392312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.450927734375,0.0,20.841753005981445,1895.4371337890625,0.0,217.5349578857422,0.2445966005325317,1.0,0.0,3.0,1.0,0.0
11985240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909508109092712,0.2763571143150329,0.2549137771129608,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.864215612411499,0.5560754537582397,0.5312941074371338,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835590124130248,0.8101756572723389,0.5670907497406006,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714625000953674,0.3904935419559479,0.3757348656654358,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897162795066833,0.2750067412853241,1.2669726610183716,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066876888275146,1.0,1.0,0.0,1.0,-3.59826135635376,3.59825086593628,1.041686937242048e-05,2.78175687789917,0.2463688999414444,0.2463688999414444,0.0,265.0776062011719,270.0,7395.8837890625,-0.0,4295.0419921875,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364855408668518,1.0,0.0,0.0,0.3629182279109955,0.4922187626361847,8.862770073392312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.450927734375,0.0,20.841753005981445,1895.4371337890625,0.0,217.5349578857422,0.2445966005325317,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6893324255943298,0.2757847309112549,0.2544750869274139,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.8624125719070435,0.5551765561103821,0.5305302739143372,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.9825134873390198,0.811052143573761,0.5677554607391357,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.7699829339981079,0.3900721669197082,0.37541663646698,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6882261037826538,0.2745805084705353,1.265439748764038,288.6044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109680175781,288.60498046875,1.0,0.7071113586425781,1.0,1.0,0.0,1.0,-3.595387935638428,3.595377445220948,1.0400225619378034e-05,2.7795310020446777,0.2410690188407898,0.2410690188407898,0.0,266.6894226074219,270.0,7260.39892578125,-0.0,4297.22705078125,1.0,283.1499938964844,288.0071716308594,289.5245666503906,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601858019828796,1.0,0.0,0.0,0.3556418120861053,0.4920398890972137,8.553750596718146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.650634765625,0.0,20.788387298583984,1895.4371337890625,0.0,210.1994781494141,0.2443433851003646,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6877138614654541,0.2751968204975128,0.2540223300457001,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.860622763633728,0.5542606711387634,0.5297505855560303,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.9814599752426147,0.8119009733200073,0.5684012174606323,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.768510103225708,0.3896341323852539,0.3750827014446258,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6867337822914124,0.2741366028785705,1.2638264894485474,288.6120910644531,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.6125793457031,1.0,0.7075104713439941,1.0,1.0,0.0,1.0,-3.5923399925231934,3.592329502105713,1.0382585969637148e-05,2.777169704437256,0.2355772405862808,0.2355772405862808,0.0,268.2943420410156,273.0,7122.65673828125,-0.0,4298.89599609375,1.0,283.1499938964844,288.01483154296875,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553512394428253,1.0,0.0,0.0,0.348248541355133,0.4918582737445831,8.254601446822107e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.104248046875,0.0,20.73468971252441,1895.4371337890625,0.0,202.6605682373047,0.244088739156723,1.0,0.0,3.0,1.0,0.0
11985420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844794750213623,0.2739789187908172,0.2530793249607086,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570829033851624,0.55238276720047,0.5281480550765991,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793291091918944,0.8135227560997009,0.5696408152580261,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655859589576721,0.3887125849723816,0.3743723034858703,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837470531463623,0.2732017040252685,1.2603884935379028,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082450985908508,1.0,1.0,0.0,1.0,-3.585778951644897,3.585768461227417,1.0344665497541428e-05,2.7720868587493896,0.224048838019371,0.224048838019371,0.0,271.4891967773437,276.0,6841.9375,-0.0,4300.87939453125,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452690541744232,1.0,0.0,0.0,0.3332044780254364,0.4914944767951965,7.68713448451308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.33154296875,0.0,20.627254486083984,1895.4371337890625,0.0,187.0624847412109,0.2435784190893173,1.0,0.0,3.0,1.0,0.0
11985480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844794750213623,0.2739789187908172,0.2530793249607086,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570829033851624,0.55238276720047,0.5281480550765991,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793291091918944,0.8135227560997009,0.5696408152580261,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655859589576721,0.3887125849723816,0.3743723034858703,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837470531463623,0.2732017040252685,1.2603884935379028,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082450985908508,1.0,1.0,0.0,1.0,-3.585778951644897,3.585768461227417,1.0344665497541428e-05,2.7720868587493896,0.224048838019371,0.224048838019371,0.0,271.4891967773437,276.0,6841.9375,-0.0,4300.87939453125,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452690541744232,1.0,0.0,0.0,0.3332044780254364,0.4914944767951965,7.68713448451308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.33154296875,0.0,20.627254486083984,1895.4371337890625,0.0,187.0624847412109,0.2435784190893173,1.0,0.0,3.0,1.0,0.0
11985540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6817570328712463,0.2729062438011169,0.2522431015968323,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.8541411757469177,0.5507501363754272,0.5267507433891296,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.9775050282478333,0.8147938847541809,0.5706198215484619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.763143002986908,0.3878840804100036,0.3737250566482544,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6812275648117065,0.272361695766449,1.2572565078735352,288.6402587890625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19342041015625,288.6407470703125,1.0,0.70879065990448,1.0,1.0,0.0,1.0,-3.579723834991455,3.5797135829925537,1.0309730896551628e-05,2.767395734786988,0.2137054949998855,0.2137054949998855,0.0,274.16046142578125,276.0,6600.126953125,-0.0,4300.99853515625,1.0,283.1499938964844,288.04595947265625,289.4332275390625,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363254368305206,1.0,0.0,0.0,0.3202409446239471,0.4911739230155945,7.2363324221669245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.4462890625,0.0,20.536540985107425,1895.4371337890625,0.0,173.2854766845703,0.2431484311819076,1.0,0.0,3.0,1.0,0.0
11985600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6812387108802795,0.2726975977420807,0.2520799934864044,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8535845279693604,0.5504342913627625,0.5264801383018494,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9771544933319092,0.8150278925895691,0.57080078125,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.7626796364784241,0.3877214789390564,0.3735973238945007,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6807474493980408,0.2721969783306122,1.256639003753662,288.6427307128906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922607421875,288.6432189941406,1.0,0.7088885307312012,1.0,1.0,0.0,1.0,-3.5785231590271,3.5785129070281982,1.030281146086054e-05,2.766465663909912,0.2116754353046417,0.2116754353046417,0.0,274.6684265136719,279.0,6553.75146484375,-0.0,4300.888671875,1.0,283.1499938964844,288.0489501953125,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345844149589538,1.0,0.0,0.0,0.3177542984485626,0.4911154210567474,7.153382775015871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.120849609375,0.0,20.5194149017334,1895.4371337890625,0.0,170.60240173339844,0.2430668324232101,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779967546463013,0.2713580429553985,0.2510292530059814,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501271605491638,0.5484201312065125,0.5247516632080078,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749364852905272,0.8164237141609192,0.5718865990638733,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597925066947937,0.3866652548313141,0.3727622032165527,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777409315109253,0.2711289525032043,1.252609133720398,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094516158103943,1.0,1.0,0.0,1.0,-3.570634126663208,3.570623874664306,1.0257399480906317e-05,2.7603542804718018,0.1984893977642059,0.1984893977642059,0.0,277.8377685546875,282.0,6261.02587890625,-0.0,4299.1298828125,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233972489833832,1.0,0.0,0.0,0.3020517528057098,0.4907535910606384,6.652406625562435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.43408203125,0.0,20.41310310363769,1895.4371337890625,0.0,153.29042053222656,0.2425589114427566,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779967546463013,0.2713580429553985,0.2510292530059814,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501271605491638,0.5484201312065125,0.5247516632080078,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749364852905272,0.8164237141609192,0.5718865990638733,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597925066947937,0.3866652548313141,0.3727622032165527,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777409315109253,0.2711289525032043,1.252609133720398,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094516158103943,1.0,1.0,0.0,1.0,-3.570634126663208,3.570623874664306,1.0257399480906317e-05,2.7603542804718018,0.1984893977642059,0.1984893977642059,0.0,277.8377685546875,282.0,6261.02587890625,-0.0,4299.1298828125,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233972489833832,1.0,0.0,0.0,0.3020517528057098,0.4907535910606384,6.652406625562435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.43408203125,0.0,20.41310310363769,1895.4371337890625,0.0,153.29042053222656,0.2425589114427566,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747505068778992,0.2699575126171112,0.2499252259731292,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467035889625549,0.5463361144065857,0.5229593515396118,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726682901382446,0.8177035450935364,0.5728940367698669,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.756919264793396,0.3855399787425995,0.3718637824058532,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.674724817276001,0.2699958980083465,1.2482937574386597,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099345922470093,1.0,1.0,0.0,1.0,-3.5620903968811035,3.562080383300781,1.0208334970229773e-05,2.753736019134521,0.1844437569379806,0.1844437569379806,0.0,281.0017395019531,270.0,5965.1884765625,-0.0,4295.5830078125,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117444813251495,1.0,0.0,0.0,0.2861543893814087,0.4904118478298187,6.179923239812979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.735595703125,0.0,20.30899429321289,1895.4371337890625,0.0,134.9963836669922,0.2420576810836792,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747505068778992,0.2699575126171112,0.2499252259731292,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467035889625549,0.5463361144065857,0.5229593515396118,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726682901382446,0.8177035450935364,0.5728940367698669,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.756919264793396,0.3855399787425995,0.3718637824058532,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.674724817276001,0.2699958980083465,1.2482937574386597,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099345922470093,1.0,1.0,0.0,1.0,-3.5620903968811035,3.562080383300781,1.0208334970229773e-05,2.753736019134521,0.1844437569379806,0.1844437569379806,0.0,281.0017395019531,270.0,5965.1884765625,-0.0,4295.5830078125,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117444813251495,1.0,0.0,0.0,0.2861543893814087,0.4904118478298187,6.179923239812979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.735595703125,0.0,20.30899429321289,1895.4371337890625,0.0,134.9963836669922,0.2420576810836792,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6747188568115234,0.2692373394966125,0.2492492794990539,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.8468669652938843,0.5452685952186584,0.5219290852546692,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.9736740589141846,0.8183015584945679,0.5732875466346741,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.7571678757667542,0.3849522471427917,0.3712805807590484,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6748061776161194,0.2694063484668731,1.245508074760437,288.6801147460937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1738586425781,288.6805419921875,1.0,0.7083642482757568,1.0,1.0,0.0,1.0,-3.5564627647399902,3.556452512741089,1.0176201612921432e-05,2.7494208812713623,0.177103042602539,0.177103042602539,0.0,279.725830078125,270.0,5816.4716796875,-0.0,4272.83251953125,1.0,283.1499938964844,288.1029052734375,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057685792446136,1.0,0.0,0.0,0.2781746983528137,0.4902550280094147,5.953889381515864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.7470703125,0.0,20.258207321166992,1895.4371337890625,0.0,125.45098876953124,0.2418107986450195,1.0,0.0,3.0,1.0,0.0
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6755090355873108,0.2685135006904602,0.2485125958919525,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8479960560798645,0.5441893339157104,0.5208285450935364,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68682861328125,0.9757620096206664,0.818875253200531,0.5736209750175476,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.7582861185073853,0.3843536972999573,0.3706277310848236,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6757069826126099,0.2688084244728088,1.2424007654190063,288.6867370605469,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702880859375,288.6871643066406,1.0,0.7061789035797119,1.0,1.0,0.0,1.0,-3.550131559371948,3.550121307373047,1.0140002814296167e-05,2.7445261478424072,0.169520616531372,0.169520616531372,0.0,276.9851379394531,258.0,5667.23681640625,-0.0,4239.4052734375,1.0,283.1499938964844,288.1156005859375,289.3007507324219,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996959090232849,1.0,0.0,0.0,0.2701608538627624,0.4901005625724792,5.733462149493107e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.5955810546875,0.0,20.208023071289062,1895.4371337890625,0.0,115.6039047241211,0.2415663450956344,1.0,0.0,3.0,1.0,0.0
