time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784861087799072,0.2670581638813019,0.2469483613967895,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519027829170227,0.5420015454292297,0.5185117125511169,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815715551376344,0.8199576735496521,0.5741783380508423,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620116472244263,0.3831307590007782,0.3692088723182678,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789010167121887,0.2675957977771759,1.2356853485107422,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005847096443176,1.0,1.0,0.0,1.0,-3.536349534988404,3.536339521408081,1.006139336823253e-05,2.7338595390319824,0.153694748878479,0.153694748878479,0.0,269.2238464355469,246.0,5369.9697265625,-0.0,4156.1767578125,1.0,283.1499938964844,288.1430358886719,289.2861328125,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033633708954,1.0,0.0,0.0,0.2541539967060089,0.4898384511470794,5.310607509301235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.081298828125,0.0,20.111177444458008,1895.4371337890625,0.0,88.90887451171875,0.2410874813795089,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784861087799072,0.2670581638813019,0.2469483613967895,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519027829170227,0.5420015454292297,0.5185117125511169,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815715551376344,0.8199576735496521,0.5741783380508423,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620116472244263,0.3831307590007782,0.3692088723182678,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789010167121887,0.2675957977771759,1.2356853485107422,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005847096443176,1.0,1.0,0.0,1.0,-3.536349534988404,3.536339521408081,1.006139336823253e-05,2.7338595390319824,0.153694748878479,0.153694748878479,0.0,269.2238464355469,246.0,5369.9697265625,-0.0,4156.1767578125,1.0,283.1499938964844,288.1430358886719,289.2861328125,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033633708954,1.0,0.0,0.0,0.2541539967060089,0.4898384511470794,5.310607509301235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.081298828125,0.0,20.111177444458008,1895.4371337890625,0.0,88.90887451171875,0.2410874813795089,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815184354782104,0.265997052192688,0.2457651495933532,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557831645011902,0.5403942465782166,0.5167655944824219,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9866024255752563,0.8206794857978821,0.5745049118995667,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656592130661011,0.38222336769104,0.3681141138076782,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820895075798035,0.2667052149772644,1.2305423021316528,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.6958469152450562,1.0,1.0,0.0,1.0,-3.5257155895233154,3.525705575942993,1.0000933798437472e-05,2.725624084472656,0.1416862308979034,0.1416862308979034,0.0,262.36749267578125,246.0,5156.6455078125,-0.0,4087.144775390625,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917045950889587,1.0,0.0,0.0,0.2426320165395736,0.4896818697452545,5.018815585344782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9085693359375,0.0,20.044174194335938,1895.4371337890625,0.0,87.0868148803711,0.2407509833574295,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828434467315674,0.26558518409729,0.2453002482652664,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574712872505188,0.539768397808075,0.5160799622535706,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9886460304260254,0.8209425806999207,0.5746155381202698,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672383785247803,0.3818677365779876,0.3676798641681671,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6834748983383179,0.266358345746994,1.2285118103027344,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939130425453186,1.0,1.0,0.0,1.0,-3.5214998722076416,3.5214900970458984,9.977014997275546e-06,2.722358703613281,0.13692606985569,0.13692606985569,0.0,259.542724609375,234.0,5074.875,-0.0,4059.2451171875,1.0,283.1499938964844,288.1739501953125,289.27178955078125,289.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916439771652221,1.0,0.0,0.0,0.2382082343101501,0.4896279573440552,4.909271211772648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.024169921875,0.0,20.019031524658203,1895.4371337890625,0.0,86.71505737304688,0.240623652935028,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881792545318604,0.2640848457813263,0.2435942441225052,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642734885215759,0.5374835729598999,0.5135637521743774,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961907863616944,0.8218227028846741,0.5749545693397522,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735708355903625,0.3805577754974365,0.3660710155963897,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890305280685425,0.2650904357433319,1.2210314273834229,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866235136985779,1.0,1.0,0.0,1.0,-3.5058960914611816,3.50588607788086,9.88872579910094e-06,2.710271120071411,0.1192007362842559,0.1192007362842559,0.0,248.8777618408203,222.0,4783.66259765625,-0.0,3955.2685546875,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907417416572571,1.0,0.0,0.0,0.2224214971065521,0.4894881546497345,4.528415420423926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.557373046875,0.0,19.932558059692383,1895.4371337890625,0.0,81.12328338623047,0.2401772290468216,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881792545318604,0.2640848457813263,0.2435942441225052,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642734885215759,0.5374835729598999,0.5135637521743774,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961907863616944,0.8218227028846741,0.5749545693397522,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735708355903625,0.3805577754974365,0.3660710155963897,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890305280685425,0.2650904357433319,1.2210314273834229,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866235136985779,1.0,1.0,0.0,1.0,-3.5058960914611816,3.50588607788086,9.88872579910094e-06,2.710271120071411,0.1192007362842559,0.1192007362842559,0.0,248.8777618408203,222.0,4783.66259765625,-0.0,3955.2685546875,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907417416572571,1.0,0.0,0.0,0.2224214971065521,0.4894881546497345,4.528415420423926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.557373046875,0.0,19.932558059692383,1895.4371337890625,0.0,81.12328338623047,0.2401772290468216,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.693275511264801,0.2625194489955902,0.2418772280216217,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708880543708801,0.5351108908653259,0.5110152959823608,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229847550392151,0.5681923031806946,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797116041183472,0.3791603446006775,0.3644312918186188,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943506002426147,0.2637600600719452,1.2134981155395508,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6784993410110474,1.0,1.0,0.0,1.0,-3.482477188110352,3.4824676513671875,9.757648513186725e-06,2.692384719848633,0.1004674136638641,0.1004674136638641,0.0,238.7566680908203,210.0,4495.50146484375,-0.0,3834.87890625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289301723241806,1.0,0.0,0.0,0.2068619579076767,0.4894117712974548,4.1666612382584844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.444091796875,0.0,19.851781845092773,1895.4371337890625,0.0,72.15559387207031,0.2397497445344925,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.693275511264801,0.2625194489955902,0.2418772280216217,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708880543708801,0.5351108908653259,0.5110152959823608,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229847550392151,0.5681923031806946,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797116041183472,0.3791603446006775,0.3644312918186188,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943506002426147,0.2637600600719452,1.2134981155395508,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6784993410110474,1.0,1.0,0.0,1.0,-3.482477188110352,3.4824676513671875,9.757648513186725e-06,2.692384719848633,0.1004674136638641,0.1004674136638641,0.0,238.7566680908203,210.0,4495.50146484375,-0.0,3834.87890625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289301723241806,1.0,0.0,0.0,0.2068619579076767,0.4894117712974548,4.1666612382584844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.444091796875,0.0,19.851781845092773,1895.4371337890625,0.0,72.15559387207031,0.2397497445344925,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6954526901245117,0.2616952359676361,0.2410072833299636,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.8737921118736267,0.5338742733001709,0.509722113609314,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242248296737671,0.5611820816993713,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7824034690856934,0.3784069716930389,0.3635894060134887,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966451406478882,0.2630608677864074,1.2096967697143557,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6738969087600708,1.0,1.0,0.0,1.0,-3.4650003910064697,3.4649908542633057,9.659887837187853e-06,2.678847312927246,0.090698629617691,0.090698629617691,0.0,234.06500244140625,210.0,4352.0517578125,-0.0,3764.593505859375,1.0,283.1499938964844,288.2687683105469,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885708212852478,1.0,0.0,0.0,0.1991836428642273,0.4893927276134491,3.992508990080523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.4217529296875,0.0,19.81338691711425,1895.4371337890625,0.0,67.65718078613281,0.2395431399345398,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979281306266785,0.2608576416969299,0.2401096075773239,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.8770864009857178,0.5326166152954102,0.5083931088447571,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.8258278369903564,0.5535293221473694,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7854334115982056,0.3776271939277649,0.3627071976661682,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6992454528808594,0.262355625629425,1.2057883739471436,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.6690941452980042,1.0,1.0,0.0,1.0,-3.4473564624786377,3.4473469257354736,9.56171516008908e-06,2.665189504623413,0.0806577280163765,0.0806577280163765,0.0,229.069580078125,198.0,4210.701171875,-0.0,3691.8173828125,1.0,283.1499938964844,288.29034423828125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287850558757782,1.0,0.0,0.0,0.1915822923183441,0.4893902242183685,3.822667071773367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7655029296875,0.0,19.77644920349121,1895.4371337890625,0.0,63.286319732666016,0.239341452717781,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034555077552795,0.2591467499732971,0.2382658720016479,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844658732414246,0.5300453305244446,0.5056650638580322,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297665119171143,0.5371769666671753,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.792162299156189,0.3759975731372833,0.3608590066432953,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050424814224243,0.2609284818172455,1.197817325592041,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589874625205994,1.0,1.0,0.0,1.0,-3.4103810787200928,3.410371780395508,9.35757634579204e-06,2.6365556716918945,0.0598111636936664,0.0598111636936664,0.0,218.6345367431641,186.0,3934.152587890625,-0.0,3541.692138671875,1.0,283.1499938964844,288.336181640625,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864126563072204,1.0,0.0,0.0,0.1767036318778991,0.4894670844078064,3.496921863188618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.144287109375,0.0,19.70826911926269,1895.4371337890625,0.0,54.78158950805664,0.2389548569917678,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034555077552795,0.2591467499732971,0.2382658720016479,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844658732414246,0.5300453305244446,0.5056650638580322,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297665119171143,0.5371769666671753,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.792162299156189,0.3759975731372833,0.3608590066432953,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050424814224243,0.2609284818172455,1.197817325592041,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589874625205994,1.0,1.0,0.0,1.0,-3.4103810787200928,3.410371780395508,9.35757634579204e-06,2.6365556716918945,0.0598111636936664,0.0598111636936664,0.0,218.6345367431641,186.0,3934.152587890625,-0.0,3541.692138671875,1.0,283.1499938964844,288.336181640625,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864126563072204,1.0,0.0,0.0,0.1767036318778991,0.4894670844078064,3.496921863188618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.144287109375,0.0,19.70826911926269,1895.4371337890625,0.0,54.78158950805664,0.2389548569917678,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7091860771179199,0.2575345039367676,0.2365223616361618,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921705484390259,0.5276186466217041,0.5030837059020996,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340857028961182,0.5210732817649841,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991180419921875,0.3744219243526459,0.3590720891952514,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7110078930854797,0.2595990300178528,1.1903471946716309,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6491991281509399,1.0,1.0,0.0,1.0,-3.3746790885925293,3.3746697902679443,9.16253793548094e-06,2.608900785446167,0.0397017300128936,0.0397017300128936,0.0,208.66436767578125,186.0,3686.693359375,-0.0,3400.140869140625,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850764989852905,1.0,0.0,0.0,0.163436934351921,0.4896089136600494,3.213129096124589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1434326171875,0.0,19.651636123657227,1895.4371337890625,0.0,47.16249465942383,0.2386197298765182,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097058296203613,0.2573928236961365,0.2363690733909607,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928801417350769,0.5274052023887634,0.5028566122055054,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344866037368774,0.5196332335472107,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997556328773499,0.3742819130420685,0.3589134812355041,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115418314933777,0.2594827711582184,1.1896932125091553,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656494140625,288.736328125,1.0,0.6483303904533386,1.0,1.0,0.0,1.0,-3.3715124130249023,3.3715033531188965,9.145338481175712e-06,2.606447696685791,0.0379139706492424,0.0379139706492424,0.0,207.7871856689453,189.0,3665.53955078125,-0.0,3387.758544921875,1.0,283.1499938964844,288.3859558105469,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849594950675964,1.0,0.0,0.0,0.1623063683509826,0.4896260499954223,3.18920845288062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.133544921875,0.0,19.64704704284668,1895.4371337890625,0.0,46.50836563110352,0.238591581583023,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121506333351135,0.2556245923042297,0.2346219569444656,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966342210769653,0.524735152721405,0.5001864433288574,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390727639198303,0.5105990171432495,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031744956970215,0.3725201785564422,0.3570918142795563,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142486572265625,0.2580452859401703,1.1824198961257937,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421818137168884,1.0,1.0,0.0,1.0,-3.344374656677246,3.34436583518982,8.997905752039514e-06,2.585160255432129,0.0150497825816273,0.0150497825816273,0.0,201.9940948486328,192.0,3408.378173828125,-0.0,3292.37744140625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834902703762054,1.0,0.0,0.0,0.1485078036785125,0.4898918569087982,2.900301776520564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3193359375,0.0,19.59388732910156,1895.4371337890625,0.0,38.4722785949707,0.2382538318634033,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121506333351135,0.2556245923042297,0.2346219569444656,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966342210769653,0.524735152721405,0.5001864433288574,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390727639198303,0.5105990171432495,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031744956970215,0.3725201785564422,0.3570918142795563,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142486572265625,0.2580452859401703,1.1824198961257937,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421818137168884,1.0,1.0,0.0,1.0,-3.344374656677246,3.34436583518982,8.997905752039514e-06,2.585160255432129,0.0150497825816273,0.0150497825816273,0.0,201.9940948486328,192.0,3408.378173828125,-0.0,3292.37744140625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834902703762054,1.0,0.0,0.0,0.1485078036785125,0.4898918569087982,2.900301776520564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3193359375,0.0,19.59388732910156,1895.4371337890625,0.0,38.4722785949707,0.2382538318634033,1.0,0.0,3.0,1.0,0.0
11986980,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122726440429688,0.254312664270401,0.2331361025571823,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033264160156,0.8973098993301392,0.5226933360099792,0.4978549182415008,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9990000128746032,0.8435500860214233,0.5071060657501221,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.8038504719734192,0.3711925148963928,0.3555218875408172,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7146262526512146,0.2569281756877899,1.1762245893478394,289.0028686523437,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208740234375,1.0,0.6386431455612183,1.0,1.0,0.0,1.0,-3.326232433319092,3.326223611831665,8.900067768990993e-06,2.570950746536255,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43606567382807,195.0,2038.875,-0.0,3236.853271484375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18494.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742379605770111,1.0,0.0,0.0,0.0001284261379623,0.4296351075172424,2.4353399071669335e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.4398193359375,0.0,16.86634635925293,1895.4371337890625,0.0,1.1657803058624268,0.2335802465677261,1.0,0.0,3.0,1.0,0.0
11987040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122726440429688,0.254312664270401,0.2331361025571823,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033264160156,0.8973098993301392,0.5226933360099792,0.4978549182415008,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9990000128746032,0.8435500860214233,0.5071060657501221,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.8038504719734192,0.3711925148963928,0.3555218875408172,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7146262526512146,0.2569281756877899,1.1762245893478394,289.0028686523437,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208740234375,1.0,0.6386431455612183,1.0,1.0,0.0,1.0,-3.326232433319092,3.326223611831665,8.900067768990993e-06,2.570950746536255,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43606567382807,195.0,2038.875,-0.0,3236.853271484375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18494.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742379605770111,1.0,0.0,0.0,0.0001284261379623,0.4296351075172424,2.4353399071669335e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.4398193359375,0.0,16.86634635925293,1895.4371337890625,0.0,1.1657803058624268,0.2335802465677261,1.0,0.0,3.0,1.0,0.0
11987100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008056640625,0.7128615975379944,0.2544417679309845,0.2329870164394378,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.898066520690918,0.5227263569831848,0.4975252747535705,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2076416015625,0.9990000128746032,0.8470420241355896,0.5055289268493652,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.8045843839645386,0.371333509683609,0.3553629517555237,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.7151808142662048,0.2569863796234131,1.1753532886505127,289.2059020996094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.201904296875,289.2176818847656,1.0,0.6377298831939697,1.0,1.0,0.0,1.0,-3.3225109577178955,3.3225021362304688,8.879832421371248e-06,2.567946434020996,5.551115123125783e-17,5.551115123125783e-17,0.0,198.4812469482422,195.0,1341.30126953125,-0.0,3223.09814453125,1.0,283.1494140625,288.51153564453125,288.7886047363281,288.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18146.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509421408176422,1.0,0.0,0.0,1.645782140258234e-05,0.4573351144790649,3.120890590228853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4467748999595642,0.0,17.709306716918945,1895.4371337890625,0.0,0.0,0.2333411872386932,1.0,0.0,3.0,1.0,0.0
11987160,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.7137408256530762,0.254753440618515,0.2331699430942535,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33416748046875,0.8990564346313477,0.5230050086975098,0.4976607263088226,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.9990000128746032,0.8507481813430786,0.5040481686592102,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328857421875,0.8055661916732788,0.3717047870159149,0.3555882275104522,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.715993344783783,0.257265031337738,1.1760131120681765,289.3339538574219,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.219970703125,289.3411865234375,1.0,0.6373448967933655,1.0,1.0,0.0068731177598237,1.0,-3.322171688079834,3.322151899337769,1.9632616385933943e-05,2.567601442337036,5.551115123125783e-17,5.551115123125783e-17,0.0,197.72918701171875,198.0,872.905517578125,-0.0,3218.078857421875,1.0,283.1493530273437,288.5115051269531,288.6436462402344,288.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2142394930124282,1.0,0.0,0.0,1.5979128875187598e-05,0.4725115895271301,3.0301163054385905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112408623099327,0.0,18.20077514648437,1895.4371337890625,0.0,0.0,0.2334945797920227,1.0,0.0,3.0,1.0,0.0
11987220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145915627479553,0.255108505487442,0.2335767298936844,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.8998363614082336,0.5232100486755371,0.4979812800884247,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8573063611984253,0.5031019449234009,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065459132194519,0.3722735941410064,0.3561912477016449,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169182896614075,0.2578096985816955,1.1785104274749756,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.4545593261719,1.0,0.6376981735229492,1.0,1.0,0.0206193532794713,1.0,-3.3256335258483887,3.3255362510681152,9.739048255141824e-05,2.570176124572754,5.551115123125783e-17,5.551115123125783e-17,0.0,197.41343688964844,201.0,347.6880187988281,-0.0,3224.043701171875,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064630672335624,1.0,0.0,0.0,1.591679210832808e-05,0.4890932738780975,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225502640008926,0.0,18.82139015197754,1895.4371337890625,0.0,0.0,0.2341566234827041,1.0,0.0,3.0,1.0,0.0
11987280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145915627479553,0.255108505487442,0.2335767298936844,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.8998363614082336,0.5232100486755371,0.4979812800884247,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8573063611984253,0.5031019449234009,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065459132194519,0.3722735941410064,0.3561912477016449,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169182896614075,0.2578096985816955,1.1785104274749756,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.4545593261719,1.0,0.6376981735229492,1.0,1.0,0.0206193532794713,1.0,-3.3256335258483887,3.3255362510681152,9.739048255141824e-05,2.570176124572754,5.551115123125783e-17,5.551115123125783e-17,0.0,197.41343688964844,201.0,347.6880187988281,-0.0,3224.043701171875,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064630672335624,1.0,0.0,0.0,1.591679210832808e-05,0.4890932738780975,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225502640008926,0.0,18.82139015197754,1895.4371337890625,0.0,0.0,0.2341566234827041,1.0,0.0,3.0,1.0,0.0
11987340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7134191989898682,0.2547456622123718,0.2334655523300171,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.898186206817627,0.5224704742431641,0.4975672960281372,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620408773422241,0.5053756237030029,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053836226463318,0.3721311390399933,0.3562883734703064,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7160952687263489,0.2578646242618561,1.1796289682388306,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4745178222656,1.0,0.6388769149780273,1.0,1.0,0.0343655906617641,1.0,-3.329200267791748,3.328776836395264,0.0004234582884237,2.572651624679565,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6976013183593,204.0,113.08213806152344,-0.0,3239.339111328125,1.0,283.1490783691406,288.51141357421875,288.1273498535156,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593316119397059e-05,0.4959106743335724,3.021399319971807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246906295418739,0.0,19.126745223999023,1895.4371337890625,0.0,0.0,0.2346954494714737,1.0,0.0,3.0,1.0,0.0
11987400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7134191989898682,0.2547456622123718,0.2334655523300171,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.898186206817627,0.5224704742431641,0.4975672960281372,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620408773422241,0.5053756237030029,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053836226463318,0.3721311390399933,0.3562883734703064,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7160952687263489,0.2578646242618561,1.1796289682388306,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4745178222656,1.0,0.6388769149780273,1.0,1.0,0.0343655906617641,1.0,-3.329200267791748,3.328776836395264,0.0004234582884237,2.572651624679565,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6976013183593,204.0,113.08213806152344,-0.0,3239.339111328125,1.0,283.1490783691406,288.51141357421875,288.1273498535156,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593316119397059e-05,0.4959106743335724,3.021399319971807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246906295418739,0.0,19.126745223999023,1895.4371337890625,0.0,0.0,0.2346954494714737,1.0,0.0,3.0,1.0,0.0
11987460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104625701904297,0.2537381947040558,0.2327814847230911,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.894538402557373,0.5209043025970459,0.4963628649711609,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8650944232940674,0.510158896446228,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023651838302612,0.3712814450263977,0.355735033750534,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136315703392029,0.2573260962963104,1.1783063411712646,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403180956840515,1.0,1.0,0.0817563831806182,1.0,-3.3304283618927,3.3082025051116943,0.0222258791327476,2.5519707202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1179351806641,207.0,40.43063735961914,-0.0,3255.66796875,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985629320144653,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125166118144989,0.0,19.26517105102539,1895.4371337890625,0.0,0.0,0.2350047081708908,1.0,0.0,3.0,1.0,0.0
11987520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104625701904297,0.2537381947040558,0.2327814847230911,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.894538402557373,0.5209043025970459,0.4963628649711609,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8650944232940674,0.510158896446228,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023651838302612,0.3712814450263977,0.355735033750534,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136315703392029,0.2573260962963104,1.1783063411712646,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403180956840515,1.0,1.0,0.0817563831806182,1.0,-3.3304283618927,3.3082025051116943,0.0222258791327476,2.5519707202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1179351806641,207.0,40.43063735961914,-0.0,3255.66796875,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985629320144653,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125166118144989,0.0,19.26517105102539,1895.4371337890625,0.0,0.0,0.2350047081708908,1.0,0.0,3.0,1.0,0.0
11987580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067700028419495,0.2529162764549255,0.2319884002208709,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7123107910156,0.8901825547218323,0.5196369886398315,0.4950436353683471,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.9990000128746032,0.8681987524032593,0.5160902142524719,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7986317276954651,0.3705610632896423,0.3550077378749847,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046813964844,0.7103844285011292,0.2567764520645141,1.1759322881698608,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.9255065917969,297.24713134765625,289.7303466796875,1.0,0.6417918801307678,1.0,1.0,0.1291471868753433,1.0,-3.331284046173096,3.10054612159729,0.2307379841804504,2.345080137252808,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7815856933594,-0.0,3272.02880859375,1.0,283.1488037109375,288.51129150390625,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372593402862,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269589215517044,0.0,19.32379913330078,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067700028419495,0.2529162764549255,0.2319884002208709,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7123107910156,0.8901825547218323,0.5196369886398315,0.4950436353683471,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.9990000128746032,0.8681987524032593,0.5160902142524719,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7986317276954651,0.3705610632896423,0.3550077378749847,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046813964844,0.7103844285011292,0.2567764520645141,1.1759322881698608,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.9255065917969,297.24713134765625,289.7303466796875,1.0,0.6417918801307678,1.0,1.0,0.1291471868753433,1.0,-3.331284046173096,3.10054612159729,0.2307379841804504,2.345080137252808,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7815856933594,-0.0,3272.02880859375,1.0,283.1488037109375,288.51129150390625,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372593402862,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269589215517044,0.0,19.32379913330078,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.7058247327804565,0.2532520592212677,0.2320484817028045,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.8889435529708862,0.5200183391571045,0.4950448870658874,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99267578125,0.9990000128746032,0.8711791038513184,0.5181923508644104,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.797605574131012,0.3709588050842285,0.3551204204559326,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.709466278553009,0.2570538222789764,1.1762877702713013,289.9895324707031,290.8799133300781,289.3678283691406,285.7926330566406,290.2658996582031,297.258056640625,290.0102844238281,1.0,0.6426807045936584,1.0,1.0,0.1528425812721252,1.0,-3.3344368934631348,2.95107364654541,0.3833630979061126,2.19541883468628,5.551115123125783e-17,5.551115123125783e-17,0.0,205.03921508789065,210.0,524.4771118164062,-0.0,3284.087646484375,1.0,283.14874267578125,288.5112609863281,287.6039123535156,287.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976049326127395e-05,0.499748170375824,3.029532191518164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1300771683454513,0.0,19.338144302368164,1895.4371337890625,0.0,0.0,0.2351990640163421,1.0,0.0,3.0,1.0,0.0
11987760,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21173095703125,0.7059719562530518,0.2540845274925232,0.2326029390096664,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8888415694236755,0.5211026072502136,0.4957676529884338,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.9990000128746032,0.8751294612884521,0.5191226601600647,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.7976222634315491,0.3718972504138946,0.3557796776294708,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.7095156311988831,0.2577735185623169,1.1786370277404783,290.217041015625,290.9109191894531,289.3428039550781,285.7779541015625,290.4418334960937,297.27496337890625,290.22906494140625,1.0,0.6438189148902893,1.0,1.0,0.174414724111557,1.0,-3.3406994342803955,2.876504898071289,0.4641946256160736,2.119635581970215,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7216796875,213.0,542.2428588867188,-0.0,3301.565185546875,1.0,283.148681640625,288.51123046875,287.5127868652344,287.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17992.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979348972905427e-05,0.4998688399791717,3.030158047222231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340421885251999,0.0,19.34705924987793,1895.4371337890625,0.0,0.0,0.2352264076471328,1.0,0.0,3.0,1.0,0.0
11987820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071892619132996,0.2559571862220764,0.2342583090066909,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895940780639648,0.5236340761184692,0.4980826079845428,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.8833824992179871,0.5202606916427612,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.7985745072364807,0.3741075396537781,0.3578017950057983,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106061577796936,0.2596288621425628,1.186518907546997,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467596292495728,1.0,1.0,0.2175589948892593,1.0,-3.358745574951172,2.7655420303344727,0.5932035446166992,2.005046367645264,5.551115123125783e-17,5.551115123125783e-17,0.0,207.00802612304688,216.0,450.0138854980469,-0.0,3349.155517578125,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406444907188415,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
