time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071892619132996,0.2559571862220764,0.2342583090066909,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895940780639648,0.5236340761184692,0.4980826079845428,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.8833824992179871,0.5202606916427612,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.7985745072364807,0.3741075396537781,0.3578017950057983,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106061577796936,0.2596288621425628,1.186518907546997,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467596292495728,1.0,1.0,0.2175589948892593,1.0,-3.358745574951172,2.7655420303344727,0.5932035446166992,2.005046367645264,5.551115123125783e-17,5.551115123125783e-17,0.0,207.00802612304688,216.0,450.0138854980469,-0.0,3349.155517578125,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406444907188415,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
11987940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082741260528564,0.2579829394817352,0.2360550463199615,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901464939117432,0.5263810753822327,0.500620424747467,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.891819179058075,0.5219656825065613,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993873357772827,0.3765142858028412,0.3600406944751739,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.7117237448692322,0.2617766559123993,1.1959401369094849,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503254175186157,1.0,1.0,0.2607032656669616,1.0,-3.380025625228882,2.6466519832611084,0.7333736419677734,1.8818352222442627,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7335968017578,219.0,429.2191162109375,-0.0,3407.1767578125,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461895406246185,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082741260528564,0.2579829394817352,0.2360550463199615,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901464939117432,0.5263810753822327,0.500620424747467,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.891819179058075,0.5219656825065613,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993873357772827,0.3765142858028412,0.3600406944751739,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.7117237448692322,0.2617766559123993,1.1959401369094849,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503254175186157,1.0,1.0,0.2607032656669616,1.0,-3.380025625228882,2.6466519832611084,0.7333736419677734,1.8818352222442627,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7335968017578,219.0,429.2191162109375,-0.0,3407.1767578125,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461895406246185,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092101573944092,0.2599034309387207,0.2379068434238433,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905169367790222,0.5290154814720154,0.5032504796981812,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999479413032532,0.5240717530250549,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000465631484985,0.3788473606109619,0.3623634874820709,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127859592437744,0.2639614045619964,1.2061234712600708,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.3645935058594,290.9750671386719,1.0,0.6543418765068054,1.0,1.0,0.2707446217536926,1.0,-3.4029886722564697,2.627396821975708,0.7755919694900513,1.8575596809387207,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8194580078125,222.0,259.38433837890625,-0.0,3472.594482421875,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546983003616,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092101573944092,0.2599034309387207,0.2379068434238433,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905169367790222,0.5290154814720154,0.5032504796981812,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999479413032532,0.5240717530250549,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000465631484985,0.3788473606109619,0.3623634874820709,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127859592437744,0.2639614045619964,1.2061234712600708,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.3645935058594,290.9750671386719,1.0,0.6543418765068054,1.0,1.0,0.2707446217536926,1.0,-3.4029886722564697,2.627396821975708,0.7755919694900513,1.8575596809387207,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8194580078125,222.0,259.38433837890625,-0.0,3472.594482421875,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546983003616,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087432742118835,0.2610637545585632,0.2391807585954666,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894367218017578,0.5306974649429321,0.505113422870636,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.906614363193512,0.5278769135475159,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993789315223694,0.3804413378238678,0.3641069829463959,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127026319503784,0.2656037211418152,1.2144546508789062,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584191918373108,1.0,1.0,0.2807860076427459,1.0,-3.423458337783813,2.609281539916992,0.8141768574714661,1.835039973258972,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68814086914065,225.0,159.59521484375,-0.0,3537.45654296875,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087432742118835,0.2610637545585632,0.2391807585954666,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894367218017578,0.5306974649429321,0.505113422870636,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.906614363193512,0.5278769135475159,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993789315223694,0.3804413378238678,0.3641069829463959,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127026319503784,0.2656037211418152,1.2144546508789062,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584191918373108,1.0,1.0,0.2807860076427459,1.0,-3.423458337783813,2.609281539916992,0.8141768574714661,1.835039973258972,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68814086914065,225.0,159.59521484375,-0.0,3537.45654296875,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.7080613970756531,0.2614289224147796,0.2396086901426315,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8884490728378296,0.5312649607658386,0.5057684183120728,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.9990000128746032,0.9095313549041748,0.5302776098251343,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7986219525337219,0.3810093998908996,0.3647539019584656,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.7122683525085449,0.2662296593189239,1.21775484085083,291.0927429199219,291.1499938964844,289.146240234375,285.6677551269531,291.14459228515625,297.3778381347656,291.09521484375,1.0,0.660392701625824,1.0,1.0,0.2858066856861114,1.0,-3.4323973655700684,2.5991642475128174,0.8332329988479614,1.82300877571106,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3299560546875,225.0,132.23680114746094,-0.0,3568.263671875,1.0,283.1480712890625,288.51104736328125,286.8524475097656,286.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529298722743988,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7072136402130127,0.2616948187351227,0.2399481534957885,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8872976303100586,0.5316928625106812,0.5062965154647827,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,0.9122296571731568,0.5328449010848999,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.7977028489112854,0.3814571797847748,0.3652917146682739,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7116697430610657,0.2667467892169952,1.2205921411514282,291.11260986328125,291.1499938964844,289.1264953613281,285.6564025878906,291.1405029296875,297.37750244140625,291.1130676269531,1.0,0.6623098850250244,1.0,1.0,0.286653459072113,1.0,-3.440589904785156,2.6012518405914307,0.8393380045890808,1.8233039379119875,5.551115123125783e-17,5.551115123125783e-17,0.0,217.03955078125,228.0,91.31568145751952,-0.0,3597.908935546875,1.0,283.14801025390625,288.51104736328125,286.7937316894531,286.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533339321613311,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048699855804443,0.2617876827716827,0.2402743995189666,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843584060668945,0.5319674611091614,0.5068510174751282,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167208671569824,0.538628339767456,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952393293380737,0.3818627297878265,0.3659437596797943,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098244428634644,0.2673409581184387,1.2244678735733032,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658783555030823,1.0,1.0,0.288347065448761,1.0,-3.4540557861328125,2.6051013469696045,0.848954439163208,1.8242398500442505,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69259643554688,231.0,30.190582275390625,-0.0,3651.886962890625,1.0,283.1478576660156,288.5110168457031,286.68341064453125,286.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912569284439,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048699855804443,0.2617876827716827,0.2402743995189666,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843584060668945,0.5319674611091614,0.5068510174751282,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167208671569824,0.538628339767456,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952393293380737,0.3818627297878265,0.3659437596797943,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098244428634644,0.2673409581184387,1.2244678735733032,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658783555030823,1.0,1.0,0.288347065448761,1.0,-3.4540557861328125,2.6051013469696045,0.848954439163208,1.8242398500442505,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69259643554688,231.0,30.190582275390625,-0.0,3651.886962890625,1.0,283.1478576660156,288.5110168457031,286.68341064453125,286.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912569284439,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018148303031921,0.2614031136035919,0.2401573956012725,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807724118232727,0.531635046005249,0.5068032145500183,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202466011047364,0.5450310707092285,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7921175956726074,0.3817356526851654,0.3660749793052673,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072196006774902,0.2674270272254944,1.22603178024292,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690304279327393,1.0,1.0,0.2900406420230865,1.0,-3.463602304458618,2.6061861515045166,0.8574161529541016,1.8232829570770264,5.551115123125783e-17,5.551115123125783e-17,0.0,224.531967163086,234.0,1.24640154838562,-0.0,3697.763916015625,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246717691421,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018148303031921,0.2614031136035919,0.2401573956012725,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807724118232727,0.531635046005249,0.5068032145500183,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202466011047364,0.5450310707092285,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7921175956726074,0.3817356526851654,0.3660749793052673,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072196006774902,0.2674270272254944,1.22603178024292,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690304279327393,1.0,1.0,0.2900406420230865,1.0,-3.463602304458618,2.6061861515045166,0.8574161529541016,1.8232829570770264,5.551115123125783e-17,5.551115123125783e-17,0.0,224.531967163086,234.0,1.24640154838562,-0.0,3697.763916015625,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246717691421,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983085870742798,0.2606370151042938,0.2396840751171112,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768429160118103,0.5308431386947632,0.5062987208366394,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9229781627655028,0.5517005324363708,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886064648628235,0.3811822533607483,0.3657875955104828,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041160464286804,0.2670878767967224,1.2256226539611816,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717392206192017,1.0,1.0,0.2912605404853821,1.0,-3.4696147441864014,2.6062986850738525,0.8633160591125488,1.8221317529678345,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3955078125,237.0,-14.556416511535645,-0.0,3735.33642578125,1.0,283.1475830078125,288.51092529296875,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983085870742798,0.2606370151042938,0.2396840751171112,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768429160118103,0.5308431386947632,0.5062987208366394,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9229781627655028,0.5517005324363708,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886064648628235,0.3811822533607483,0.3657875955104828,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041160464286804,0.2670878767967224,1.2256226539611816,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717392206192017,1.0,1.0,0.2912605404853821,1.0,-3.4696147441864014,2.6062986850738525,0.8633160591125488,1.8221317529678345,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3955078125,237.0,-14.556416511535645,-0.0,3735.33642578125,1.0,283.1475830078125,288.51092529296875,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945302486419678,0.2595757842063904,0.238935500383377,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727607131004333,0.5297086238861084,0.5054568648338318,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250479340553284,0.5584375262260437,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.784881055355072,0.3802920877933502,0.3651722371578216,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007073163986206,0.2664178013801574,1.2236710786819458,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740485429763794,1.0,1.0,0.29248046875,1.0,-3.472721099853516,2.6044273376464844,0.8682935833930969,1.819640874862671,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064514160156,240.0,-22.556529998779297,-0.0,3765.54248046875,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505445957183,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945302486419678,0.2595757842063904,0.238935500383377,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727607131004333,0.5297086238861084,0.5054568648338318,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250479340553284,0.5584375262260437,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.784881055355072,0.3802920877933502,0.3651722371578216,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007073163986206,0.2664178013801574,1.2236710786819458,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740485429763794,1.0,1.0,0.29248046875,1.0,-3.472721099853516,2.6044273376464844,0.8682935833930969,1.819640874862671,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064514160156,240.0,-22.556529998779297,-0.0,3765.54248046875,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505445957183,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925697326660156,0.2589519321918487,0.2384737879037857,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8706926703453064,0.5290346145629883,0.5049306750297546,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.925861656665802,0.5618017911911011,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7829665541648865,0.3797383308410644,0.364758163690567,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6989200711250305,0.2659778892993927,1.2222042083740234,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.3078308105469,291.0646057128906,1.0,0.6750664114952087,1.0,1.0,0.2930904328823089,1.0,-3.473318099975586,2.602824449539185,0.8704937100410461,1.817939639091492,5.551115123125783e-17,5.551115123125783e-17,0.0,234.08230590820312,240.0,-24.780517578125,-0.0,3778.1259765625,1.0,283.1473999023437,288.5108947753906,286.3609619140625,286.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510477662086486,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6905782222747803,0.2582816183567047,0.2379654943943023,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686205148696899,0.5283085703849792,0.5043492317199707,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9265600442886353,0.5651542544364929,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810322046279907,0.3791291415691376,0.3642864227294922,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6970944404602051,0.2654836773872375,1.220471978187561,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2970275878906,291.0578918457031,1.0,0.6760050654411316,1.0,1.0,0.2946869730949402,1.0,-3.4733901023864746,2.5978055000305176,0.8755847215652466,1.8129487037658687,5.551115123125783e-17,5.551115123125783e-17,0.0,235.93663024902344,243.0,-21.27394676208496,-0.0,3789.26416015625,1.0,283.1473388671875,288.5108642578125,286.3215637207031,286.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506630480289459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865782141685486,0.2568441033363342,0.2368469834327697,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645355701446533,0.5267550349235535,0.503071665763855,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276919960975648,0.5717419981956482,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771745920181274,0.3777903616428375,0.3632122278213501,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.6933984160423279,0.2643720209598541,1.216380953788757,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776704788208008,1.0,1.0,0.2978800535202026,1.0,-3.4722208976745605,2.586437702178955,0.8857832551002502,1.8019226789474487,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515899658203,246.0,-13.911650657653809,-0.0,3807.726318359375,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865782141685486,0.2568441033363342,0.2368469834327697,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645355701446533,0.5267550349235535,0.503071665763855,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276919960975648,0.5717419981956482,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771745920181274,0.3777903616428375,0.3632122278213501,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.6933984160423279,0.2643720209598541,1.216380953788757,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776704788208008,1.0,1.0,0.2978800535202026,1.0,-3.4722208976745605,2.586437702178955,0.8857832551002502,1.8019226789474487,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515899658203,246.0,-13.911650657653809,-0.0,3807.726318359375,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825796365737915,0.2552826106548309,0.2356125116348266,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605435490608215,0.525067925453186,0.5016648173332214,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284618496894836,0.5781673192977905,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733523845672607,0.3762998282909393,0.3619889318943023,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896727681159973,0.2631126046180725,1.2115881443023682,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790870428085327,1.0,1.0,0.3010731339454651,1.0,-3.469537734985352,2.574028730392456,0.8955090045928955,1.7901898622512815,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04737854003903,249.0,-10.15187644958496,-0.0,3821.709228515625,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775712490081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825796365737915,0.2552826106548309,0.2356125116348266,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605435490608215,0.525067925453186,0.5016648173332214,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284618496894836,0.5781673192977905,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733523845672607,0.3762998282909393,0.3619889318943023,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896727681159973,0.2631126046180725,1.2115881443023682,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790870428085327,1.0,1.0,0.3010731339454651,1.0,-3.469537734985352,2.574028730392456,0.8955090045928955,1.7901898622512815,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04737854003903,249.0,-10.15187644958496,-0.0,3821.709228515625,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775712490081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678591787815094,0.2536268532276153,0.2342864573001861,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566339612007141,0.5232772827148438,0.5001529455184937,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289296269416808,0.5844719409942627,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695682048797607,0.3746907711029053,0.3606466352939605,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859345436096191,0.2617424726486206,1.206262230873108,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803147196769714,1.0,1.0,0.3053368628025055,1.0,-3.4656877517700195,2.557410478591919,0.9082772731781006,1.7745163440704346,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45887756347656,252.0,-2.414886474609375,-0.0,3832.247802734375,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490431874990463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678591787815094,0.2536268532276153,0.2342864573001861,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566339612007141,0.5232772827148438,0.5001529455184937,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289296269416808,0.5844719409942627,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695682048797607,0.3746907711029053,0.3606466352939605,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859345436096191,0.2617424726486206,1.206262230873108,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803147196769714,1.0,1.0,0.3053368628025055,1.0,-3.4656877517700195,2.557410478591919,0.9082772731781006,1.7745163440704346,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45887756347656,252.0,-2.414886474609375,-0.0,3832.247802734375,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490431874990463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746345162391663,0.2518899142742157,0.2328837811946869,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528150916099548,0.5213959813117981,0.4985525012016296,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290978312492372,0.5906502604484558,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658339738845825,0.3729740977287292,0.3591989874839782,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822035312652588,0.2602767050266266,1.200482726097107,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813763380050659,1.0,1.0,0.3096005618572235,1.0,-3.460815191268921,2.540006160736084,0.920808970928192,1.7582818269729614,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7894287109375,240.0,2.191279888153076,-0.0,3839.73974609375,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746345162391663,0.2518899142742157,0.2328837811946869,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528150916099548,0.5213959813117981,0.4985525012016296,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290978312492372,0.5906502604484558,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658339738845825,0.3729740977287292,0.3591989874839782,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822035312652588,0.2602767050266266,1.200482726097107,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813763380050659,1.0,1.0,0.3096005618572235,1.0,-3.460815191268921,2.540006160736084,0.920808970928192,1.7582818269729614,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7894287109375,240.0,2.191279888153076,-0.0,3839.73974609375,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.673945426940918,0.250983327627182,0.2320810556411743,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8524643778800964,0.5204121470451355,0.4976423978805542,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.929193675518036,0.590320885181427,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653802633285522,0.3720684349536896,0.3583606481552124,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816483736038208,0.259501963853836,1.1970701217651367,291.0476989746094,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798670291900635,1.0,1.0,0.3117324411869049,1.0,-3.4532628059387207,2.52779507637024,0.9254676699638368,1.7479946613311768,5.551115123125783e-17,5.551115123125783e-17,0.0,249.261962890625,240.0,3.553109645843506,-0.0,3817.838134765625,1.0,283.146728515625,288.5107116699219,286.0234375,286.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485848873853683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.67399662733078,0.2500568032264709,0.2312105745077133,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8530141711235046,0.5194011330604553,0.496656060218811,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9295159578323364,0.5879802107810974,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.7657397389411926,0.3711332082748413,0.3574431538581848,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818481683731079,0.2587050795555115,1.193306565284729,291.0492553710937,291.1499938964844,288.7774353027344,285.44073486328125,291.0503845214844,297.19805908203125,291.0492858886719,1.0,0.6775063276290894,1.0,1.0,0.313812792301178,1.0,-3.442589282989502,2.5136585235595703,0.9289308190345764,1.7363470792770386,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4239196777344,228.0,4.051292419433594,-0.0,3780.64501953125,1.0,283.1466369628906,288.5107116699219,285.9954528808594,286.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484570950269699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.675549328327179,0.248162105679512,0.2293466180562973,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558835983276367,0.5173092484474182,0.4945302903652191,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308257102966307,0.5794532299041748,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680498361587524,0.3691893219947815,0.3554500937461853,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.683733344078064,0.2570714056491852,1.1851603984832764,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.670854389667511,1.0,1.0,0.3179735243320465,1.0,-3.415348052978516,2.4815194606781006,0.9338285326957704,1.7104648351669312,5.551115123125783e-17,5.551115123125783e-17,0.0,241.30763244628903,231.0,4.967919826507568,-0.0,3678.364501953125,1.0,283.1465148925781,288.5106811523437,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221484184265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.675549328327179,0.248162105679512,0.2293466180562973,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558835983276367,0.5173092484474182,0.4945302903652191,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308257102966307,0.5794532299041748,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680498361587524,0.3691893219947815,0.3554500937461853,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.683733344078064,0.2570714056491852,1.1851603984832764,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.670854389667511,1.0,1.0,0.3179735243320465,1.0,-3.415348052978516,2.4815194606781006,0.9338285326957704,1.7104648351669312,5.551115123125783e-17,5.551115123125783e-17,0.0,241.30763244628903,231.0,4.967919826507568,-0.0,3678.364501953125,1.0,283.1465148925781,288.5106811523437,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221484184265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
