time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749966740608215,0.2462446987628936,0.2275705635547638,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562383651733398,0.5151592493057251,0.4924623966217041,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323592782020568,0.5762985944747925,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680479884147644,0.3671852648258209,0.3535124361515045,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834827661514282,0.2554274499416351,1.1774954795837402,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.6672831773757935,1.0,1.0,0.322134256362915,1.0,-3.395363569259644,2.454500675201416,0.9408629536628724,1.6877870559692385,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6030731201172,234.0,6.445784091949463,-0.0,3614.588623046875,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749966740608215,0.2462446987628936,0.2275705635547638,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562383651733398,0.5151592493057251,0.4924623966217041,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323592782020568,0.5762985944747925,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680479884147644,0.3671852648258209,0.3535124361515045,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834827661514282,0.2554274499416351,1.1774954795837402,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.6672831773757935,1.0,1.0,0.322134256362915,1.0,-3.395363569259644,2.454500675201416,0.9408629536628724,1.6877870559692385,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6030731201172,234.0,6.445784091949463,-0.0,3614.588623046875,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729150414466858,0.2442529201507568,0.2258221209049224,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547733426094055,0.5129052400588989,0.4903942048549652,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332680702209472,0.5768986344337463,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663711905479431,0.3650778234004974,0.3515744209289551,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.681684672832489,0.2537204921245575,1.170027256011963,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652944087982178,1.0,1.0,0.3259057998657226,1.0,-3.380178689956665,2.4320383071899414,0.9481403827667236,1.6687339544296265,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25442504882807,237.0,5.2901291847229,-0.0,3576.392822265625,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729150414466858,0.2442529201507568,0.2258221209049224,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547733426094055,0.5129052400588989,0.4903942048549652,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332680702209472,0.5768986344337463,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663711905479431,0.3650778234004974,0.3515744209289551,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.681684672832489,0.2537204921245575,1.170027256011963,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652944087982178,1.0,1.0,0.3259057998657226,1.0,-3.380178689956665,2.4320383071899414,0.9481403827667236,1.6687339544296265,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25442504882807,237.0,5.2901291847229,-0.0,3576.392822265625,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698949337005615,0.2421590387821197,0.2240326255559921,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522199988365173,0.5105199217796326,0.4882556796073913,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.933521330356598,0.5796989798545837,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636820673942566,0.3628427684307098,0.3495689630508423,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789277195930481,0.2519129812717438,1.162372350692749,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642484068870544,1.0,1.0,0.3296773433685303,1.0,-3.3672022819519043,2.4111897945404053,0.9560124278068542,1.650826334953308,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2574462890625,240.0,4.204377174377441,-0.0,3551.447509765625,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698949337005615,0.2421590387821197,0.2240326255559921,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522199988365173,0.5105199217796326,0.4882556796073913,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.933521330356598,0.5796989798545837,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636820673942566,0.3628427684307098,0.3495689630508423,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789277195930481,0.2519129812717438,1.162372350692749,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642484068870544,1.0,1.0,0.3296773433685303,1.0,-3.3672022819519043,2.4111897945404053,0.9560124278068542,1.650826334953308,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2574462890625,240.0,4.204377174377441,-0.0,3551.447509765625,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.668134331703186,0.2410704642534256,0.2231132090091705,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506587743759155,0.5092748403549194,0.4871502816677093,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9334137439727784,0.5816773176193237,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620698809623718,0.3616734743118286,0.3485309481620788,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772885322570801,0.2509655654430389,1.1584155559539795,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1498107910156,291.06365966796875,1.0,0.6639541983604431,1.0,1.0,0.3315631151199341,1.0,-3.3611395359039307,2.4010820388793945,0.9600574374198914,1.6420998573303225,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1116180419922,240.0,3.7606592178344727,-0.0,3542.05419921875,1.0,283.14605712890625,288.51055908203125,285.7777404785156,285.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147550880908966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662536263465881,0.2399527430534362,0.2221741676330566,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8489639759063721,0.5079930424690247,0.486017495393753,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9331586360931396,0.583930492401123,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603302597999573,0.360467791557312,0.3474656343460083,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.675521731376648,0.2499871104955673,1.1543529033660889,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.142333984375,291.0639038085937,1.0,0.6637582778930664,1.0,1.0,0.3332925140857696,1.0,-3.3551900386810303,2.391538619995117,0.9636512994766236,1.63391375541687,5.551115123125783e-17,5.551115123125783e-17,0.0,241.13287353515625,243.0,2.55194091796875,-0.0,3533.911865234375,1.0,283.1459655761719,288.5105285644531,285.7567749023437,285.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474522352218628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622568368911743,0.2376365214586258,0.2202368378639221,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.845317006111145,0.505327045917511,0.4836700558662414,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.932272970676422,0.5889813899993896,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566028833389282,0.3579556047916412,0.3452542424201965,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717316508293152,0.247944489121437,1.1459096670150757,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.1264953613281,291.0630798339844,1.0,0.6635359525680542,1.0,1.0,0.3367513418197632,1.0,-3.343297481536865,2.372576951980591,0.9707205295562744,1.6176711320877075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50689697265625,231.0,0.2716366648674011,-0.0,3519.59619140625,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382247447967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622568368911743,0.2376365214586258,0.2202368378639221,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.845317006111145,0.505327045917511,0.4836700558662414,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.932272970676422,0.5889813899993896,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566028833389282,0.3579556047916412,0.3452542424201965,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717316508293152,0.247944489121437,1.1459096670150757,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.1264953613281,291.0630798339844,1.0,0.6635359525680542,1.0,1.0,0.3367513418197632,1.0,-3.343297481536865,2.372576951980591,0.9707205295562744,1.6176711320877075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50689697265625,231.0,0.2716366648674011,-0.0,3519.59619140625,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382247447967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611448526382446,0.2351918220520019,0.2180131375789642,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452402353286743,0.50249844789505,0.48099285364151,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931418478488922,0.5858883261680603,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560798525810242,0.3552815318107605,0.3427130877971649,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709235906600952,0.2457625269889831,1.1359943151474,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586315631866455,1.0,1.0,0.3402101397514343,1.0,-3.318725824356079,2.3452630043029785,0.9734628200531006,1.5961629152297974,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6542053222656,234.0,-1.6020972728729248,-0.0,3446.3359375,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611448526382446,0.2351918220520019,0.2180131375789642,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452402353286743,0.50249844789505,0.48099285364151,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931418478488922,0.5858883261680603,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560798525810242,0.3552815318107605,0.3427130877971649,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709235906600952,0.2457625269889831,1.1359943151474,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586315631866455,1.0,1.0,0.3402101397514343,1.0,-3.318725824356079,2.3452630043029785,0.9734628200531006,1.5961629152297974,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6542053222656,234.0,-1.6020972728729248,-0.0,3446.3359375,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587369441986084,0.2326856851577758,0.215787261724472,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.84361332654953,0.4995662569999695,0.4782741367816925,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307790994644164,0.5861169695854187,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541294097900391,0.3525053262710571,0.3401312828063965,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687638759613037,0.2435142695903778,1.126032471656799,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559271812438965,1.0,1.0,0.3437165021896362,1.0,-3.2979562282562256,2.320516347885132,0.9774397611618042,1.5759657621383667,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650817871093,237.0,-1.9972602128982544,-0.0,3394.294677734375,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587369441986084,0.2326856851577758,0.215787261724472,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.84361332654953,0.4995662569999695,0.4782741367816925,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307790994644164,0.5861169695854187,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541294097900391,0.3525053262710571,0.3401312828063965,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687638759613037,0.2435142695903778,1.126032471656799,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559271812438965,1.0,1.0,0.3437165021896362,1.0,-3.2979562282562256,2.320516347885132,0.9774397611618042,1.5759657621383667,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650817871093,237.0,-1.9972602128982544,-0.0,3394.294677734375,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553635597229004,0.2300963699817657,0.2135501503944397,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408163189888,0.4965168237686157,0.4755100309848785,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9296025037765504,0.5888769626617432,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511065602302551,0.3496125638484955,0.3375049531459808,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655920743942261,0.2411826252937317,1.1160144805908203,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542090773582458,1.0,1.0,0.3472228348255157,1.0,-3.28005313873291,2.297757148742676,0.9822959303855896,1.5572428703308103,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6717834472656,225.0,-2.33154559135437,-0.0,3358.183837890625,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553635597229004,0.2300963699817657,0.2135501503944397,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408163189888,0.4965168237686157,0.4755100309848785,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9296025037765504,0.5888769626617432,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511065602302551,0.3496125638484955,0.3375049531459808,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655920743942261,0.2411826252937317,1.1160144805908203,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542090773582458,1.0,1.0,0.3472228348255157,1.0,-3.28005313873291,2.297757148742676,0.9822959303855896,1.5572428703308103,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6717834472656,225.0,-2.33154559135437,-0.0,3358.183837890625,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546350121498108,0.2287578731775283,0.2123383283615112,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406184911727905,0.4949361383914947,0.474019318819046,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9289155006408693,0.5874688625335693,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506657242774963,0.3481102287769317,0.3360828757286072,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.665008008480072,0.239970862865448,1.1105347871780396,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.07977294921875,291.0558776855469,1.0,0.651580810546875,1.0,1.0,0.3489760160446167,1.0,-3.2668259143829346,2.2835910320281982,0.9832348823547364,1.5462390184402466,5.551115123125783e-17,5.551115123125783e-17,0.0,239.29576110839844,225.0,-2.731776475906372,-0.0,3320.710693359375,1.0,283.1453552246094,288.5103759765625,285.5877685546875,285.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6544910669326782,0.2273967564105987,0.2110621929168701,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8411659598350525,0.4933217763900757,0.4724518060684204,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.9283943176269532,0.5843194723129272,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.7508837580680847,0.3465741872787475,0.3345836400985718,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650374531745911,0.2387335151433944,1.1047219038009644,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.07403564453125,291.0546264648437,1.0,0.6482136249542236,1.0,1.0,0.3508451581001282,1.0,-3.25083065032959,2.2673380374908447,0.9834924936294556,1.5336469411849976,5.551115123125783e-17,5.551115123125783e-17,0.0,236.799072265625,228.0,-2.7737669944763184,-0.0,3271.142822265625,1.0,283.1452941894531,288.5103759765625,285.5708312988281,285.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463091373443603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521706581115723,0.2246536016464233,0.2086015194654464,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397426605224609,0.490043967962265,0.4693849682807922,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273471236228944,0.5836528539657593,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490454912185669,0.3434533774852752,0.3316538631916046,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629602909088135,0.236236497759819,1.0935356616973877,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0639038085937,291.052734375,1.0,0.6447374224662781,1.0,1.0,0.3545834422111511,1.0,-3.2263941764831543,2.239898443222046,0.9864957332611084,1.5115710496902466,5.551115123125783e-17,5.551115123125783e-17,0.0,235.35939025878903,231.0,-2.1105260848999023,-0.0,3209.31640625,1.0,283.1451721191406,288.5103454589844,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892558097839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521706581115723,0.2246536016464233,0.2086015194654464,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397426605224609,0.490043967962265,0.4693849682807922,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273471236228944,0.5836528539657593,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490454912185669,0.3434533774852752,0.3316538631916046,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629602909088135,0.236236497759819,1.0935356616973877,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0639038085937,291.052734375,1.0,0.6447374224662781,1.0,1.0,0.3545834422111511,1.0,-3.2263941764831543,2.239898443222046,0.9864957332611084,1.5115710496902466,5.551115123125783e-17,5.551115123125783e-17,0.0,235.35939025878903,231.0,-2.1105260848999023,-0.0,3209.31640625,1.0,283.1451721191406,288.5103454589844,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892558097839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6487491726875305,0.2218336760997772,0.206146627664566,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369490504264832,0.4866552352905273,0.4662906527519226,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256886839866638,0.5859903693199158,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459661364555359,0.3402225971221924,0.3286972939968109,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.659719705581665,0.2336628884077072,1.0823794603347778,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642501175403595,1.0,1.0,0.3583217263221741,1.0,-3.2055609226226807,2.2149405479431152,0.9906201958656312,1.4912995100021362,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80938720703125,219.0,-2.180880069732666,-0.0,3166.3857421875,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6487491726875305,0.2218336760997772,0.206146627664566,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369490504264832,0.4866552352905273,0.4662906527519226,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256886839866638,0.5859903693199158,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459661364555359,0.3402225971221924,0.3286972939968109,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.659719705581665,0.2336628884077072,1.0823794603347778,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642501175403595,1.0,1.0,0.3583217263221741,1.0,-3.2055609226226807,2.2149405479431152,0.9906201958656312,1.4912995100021362,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80938720703125,219.0,-2.180880069732666,-0.0,3166.3857421875,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476765871047974,0.2189139574766159,0.2034559696912765,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371749520301819,0.4831338226795196,0.4629200398921966,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239597916603088,0.5812536478042603,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455517649650574,0.3368674218654632,0.3254684805870056,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589615345001221,0.2309825420379638,1.0700255632400513,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6360998153686523,1.0,1.0,0.3622702956199646,1.0,-3.1738603115081787,2.182467460632324,0.9913928508758544,1.4661946296691897,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7719573974609,222.0,-2.2251908779144287,-0.0,3076.35986328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476765871047974,0.2189139574766159,0.2034559696912765,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371749520301819,0.4831338226795196,0.4629200398921966,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239597916603088,0.5812536478042603,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455517649650574,0.3368674218654632,0.3254684805870056,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589615345001221,0.2309825420379638,1.0700255632400513,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6360998153686523,1.0,1.0,0.3622702956199646,1.0,-3.1738603115081787,2.182467460632324,0.9913928508758544,1.4661946296691897,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7719573974609,222.0,-2.2251908779144287,-0.0,3076.35986328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6452003121376038,0.2159531712532043,0.2007953375577926,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356416821479797,0.4795318841934204,0.4595440924167633,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223763346672058,0.5804042220115662,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435599565505981,0.3334481120109558,0.3222491443157196,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.656713604927063,0.2282565385103225,1.0577901601791382,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322377324104309,1.0,1.0,0.3662188947200775,1.0,-3.1469838619232178,2.153353691101074,0.9936301112174988,1.4429928064346311,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1545562744141,225.0,-2.2530264854431152,-0.0,3010.959228515625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6452003121376038,0.2159531712532043,0.2007953375577926,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356416821479797,0.4795318841934204,0.4595440924167633,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223763346672058,0.5804042220115662,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435599565505981,0.3334481120109558,0.3222491443157196,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.656713604927063,0.2282565385103225,1.0577901601791382,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322377324104309,1.0,1.0,0.3662188947200775,1.0,-3.1469838619232178,2.153353691101074,0.9936301112174988,1.4429928064346311,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1545562744141,225.0,-2.2530264854431152,-0.0,3010.959228515625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6434985995292664,0.2144450545310974,0.1994729936122894,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8342823386192322,0.4776893854141235,0.4578507840633392,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.9213442206382751,0.5812881588935852,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420365810394287,0.3317018747329712,0.3206394016742706,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6550973057746887,0.2268663495779037,1.0517140626907349,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308496594429016,1.0,1.0,0.3681931793689728,1.0,-3.1351804733276367,2.139909267425537,0.9952712655067444,1.432198405265808,5.551115123125783e-17,5.551115123125783e-17,0.0,230.16563415527344,225.0,-2.424476861953736,-0.0,2986.382080078125,1.0,283.1446838378906,288.5102233886719,285.42987060546875,285.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453766524791717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.641614556312561,0.212917223572731,0.1981441676616668,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8326880931854248,0.4758192598819732,0.456143170595169,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.9201505780220032,0.5826848745346069,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7403042912483215,0.3299300372600555,0.3190174996852875,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532866954803467,0.225456029176712,1.045605182647705,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.0179138183594,291.04473876953125,1.0,0.6296939253807068,1.0,1.0,0.3702623546123504,1.0,-3.1239125728607178,2.126588821411133,0.9973238706588744,1.421415090560913,5.551115123125783e-17,5.551115123125783e-17,0.0,230.49449157714844,213.0,-2.312558889389038,-0.0,2964.756591796875,1.0,283.1446228027344,288.5101928710937,285.4151916503906,285.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452781111001968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402899622917175,0.2097880542278289,0.1952639818191528,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327204585075378,0.4719804227352142,0.4524729251861572,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178417325019836,0.577924370765686,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396542429924011,0.3262904286384582,0.3155213892459869,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522711515426636,0.2225551307201385,1.0322561264038086,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229857206344604,1.0,1.0,0.3744006752967834,1.0,-3.0900797843933105,2.092831611633301,0.9972479939460754,1.395495057106018,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40628051757807,216.0,-2.848409414291382,-0.0,2873.823974609375,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402899622917175,0.2097880542278289,0.1952639818191528,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327204585075378,0.4719804227352142,0.4524729251861572,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178417325019836,0.577924370765686,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396542429924011,0.3262904286384582,0.3155213892459869,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522711515426636,0.2225551307201385,1.0322561264038086,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229857206344604,1.0,1.0,0.3744006752967834,1.0,-3.0900797843933105,2.092831611633301,0.9972479939460754,1.395495057106018,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40628051757807,216.0,-2.848409414291382,-0.0,2873.823974609375,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376021504402161,0.0,0.1924172043800354,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309966921806335,0.0,0.448799192905426,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770623683929443,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374393939971924,0.0,0.3120276033878326,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498020887374878,0.0,1.0190396308898926,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785389959812164,1.0,-3.0610995292663574,2.062460422515869,0.9986392855644226,1.3715095520019531,0.0,0.0,0.0,224.7303924560547,60.0,-3.3996877670288086,-0.0,2806.840087890625,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376021504402161,0.0,0.1924172043800354,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309966921806335,0.0,0.448799192905426,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770623683929443,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374393939971924,0.0,0.3120276033878326,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498020887374878,0.0,1.0190396308898926,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785389959812164,1.0,-3.0610995292663574,2.062460422515869,0.9986392855644226,1.3715095520019531,0.0,0.0,0.0,224.7303924560547,60.0,-3.3996877670288086,-0.0,2806.840087890625,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
