time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0012897743145003,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0010992691386491,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0008119186386466,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0019472368294373,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0068170451559126,291.24774169921875,294.1499938964844,288.1060791015625,285.0474853515625,290.40582275390625,295.71026611328125,291.1213073730469,0.0,0.0,0.6328232884407043,1.0,0.6067250370979309,1.0,-0.0066321319900453,0.007954959757626,-0.0013228273019194,-0.0099997669458389,0.0,0.0,0.0,-0.0353010334074497,60.0,-0.1854596138000488,-0.0,-1.4063783055462409e-05,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.035885257026393e-26,3.7153396205169234e-25,2.235970811196277e-29,-1.1412559626196145e-17,-1.1409884524095148e-17,-2.675083723692844e-21,0.0,0.0,-0.0,0.0,0.0,4.344025239406933e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0007811111863702,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0007992626633495,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0005903342389501,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0012294788612052,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0041173696517944,291.2475280761719,294.1499938964844,288.1020202636719,285.0453186035156,290.3778686523437,295.5896911621094,291.1173400878906,0.0,0.0,0.6000000238418579,1.0,0.6271234154701233,1.0,-0.0084811365231871,0.0090619185939431,-0.0005807824200019,-0.0099014919251203,0.0,0.0,0.0,-0.0445917584002018,60.0,-2.937175273895264,-0.0,-5.551498361455742e-06,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.240262304200744e-28,1.9459996751517064e-27,6.856241953148472e-31,-4.105799478732496e-18,-4.1029643171829705e-18,-2.834925471855563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001168097878689,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001508755522081,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001466436078771,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001353706902591,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0005900392425246,291.24542236328125,294.1499938964844,288.0771179199219,285.0317687988281,290.2950744628906,294.6889343261719,291.10333251953125,0.0,0.0,0.4000000059604645,1.0,0.7514156103134155,1.0,0.0019736003596335,0.0044103832915425,-0.0063839834183454,-0.0116366734728217,0.0,0.0,0.0,0.0091075114905834,60.0,-6.909036636352539,-0.0,-1.276029166774606e-07,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.931278225317933e-37,-1.2631607486307704e-36,-2.6404839603243333e-37,1.7818316962050376e-20,1.4589079783238652e-20,3.229236572966552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.541767212795094e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.000101138401078,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.553111208835617e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001007720493362,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0004767860809806,291.2384033203125,294.1499938964844,288.0516052246094,285.0177001953125,290.2691650390625,293.7770080566406,291.0980224609375,0.0,0.0,0.2000000029802322,1.0,0.8757078051567078,1.0,-0.001019840943627,0.0062356870621442,-0.0052158460021018,-0.0116341058164834,0.0,0.0,0.0,-0.0062405373901128,60.0,-4.383399486541748,-0.0,-7.091284714988434e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.458764634192517e-43,1.164479023853923e-42,6.081635335169706e-43,3.430983218259786e-21,1.7604176542007876e-21,1.6705657660073902e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.491294622421265e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.993959974963218e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.380261376965791e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.994449646910653e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004741079756058,291.23858642578125,294.1499938964844,288.0255126953125,285.0030517578125,290.2490539550781,292.97637939453125,291.0958251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114880278706,0.006284553091973,-0.0052730650641024,-0.0115636540576815,0.0,0.0,0.0,-0.0062066237442195,60.0,-2.942661762237549,-0.0,-6.975928812380516e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.496188314983693e-21,1.7473764329076145e-21,1.7488118820760778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.491413948126136e-05,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.9950993899256e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.382385228993371e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.995025175157934e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.000474116357509,291.2387390136719,294.1499938964844,287.9989013671875,284.9879455566406,290.2289428710937,292.2831420898437,291.0947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115676559507,0.0062797698192298,-0.005268202163279,-0.0115474071353673,0.0,0.0,0.0,-0.0062062023207545,60.0,-2.4279356002807617,-0.0,-6.976699751248816e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4951644366375875e-21,1.7475810066284437e-21,1.7475834300091445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.490092634223402e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.993707499234006e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.38135859137401e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.99363328446634e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0004740503500215,291.2390441894531,294.1499938964844,287.9441223144531,284.95623779296875,290.1884765625,291.1646423339844,291.0933532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114243486896,0.0062650856561958,-0.0052536614239215,-0.0115181868895888,0.0,0.0,0.0,-0.0062029492110013,60.0,-2.19669771194458,-0.0,-6.974711652674159e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475814105252268e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.490092634223402e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.993707499234006e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.38135859137401e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.99363328446634e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0004740503500215,291.2390441894531,294.1499938964844,287.9441223144531,284.95623779296875,290.1884765625,291.1646423339844,291.0933532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114243486896,0.0062650856561958,-0.0052536614239215,-0.0115181868895888,0.0,0.0,0.0,-0.0062029492110013,60.0,-2.19669771194458,-0.0,-6.974711652674159e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475814105252268e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.488697105553e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.992235573008657e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.38027083571069e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.992162085836752e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004739806172437,291.2392883300781,294.1499938964844,287.88751220703125,284.9227600097656,290.14776611328125,290.3246765136719,291.092041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112721938639,0.0062496177852153,-0.005238345824182,-0.0114874076098203,0.0,0.0,0.0,-0.0061995168216526,60.0,-2.2067689895629883,-0.0,-6.972614130518195e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.488697105553e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.992235573008657e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.38027083571069e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.992162085836752e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004739806172437,291.2392883300781,294.1499938964844,287.88751220703125,284.9227600097656,290.14776611328125,290.3246765136719,291.092041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112721938639,0.0062496177852153,-0.005238345824182,-0.0114874076098203,0.0,0.0,0.0,-0.0061995168216526,60.0,-2.2067689895629883,-0.0,-6.972614130518195e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.48722881730646e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.990686521632595e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,7.379126327577978e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.990614489652216e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004739072464872,291.239501953125,294.1499938964844,287.8291931152344,284.8876953125,290.1067810058594,289.6878967285156,291.09063720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111123556271,0.006233359221369,-0.0052222469821572,-0.0114550543949007,0.0,0.0,0.0,-0.0061959088779985,60.0,-2.241771936416626,-0.0,-6.970410737494603e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.48722881730646e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.990686521632595e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,7.379126327577978e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.990614489652216e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004739072464872,291.239501953125,294.1499938964844,287.8291931152344,284.8876953125,290.1067810058594,289.6878967285156,291.09063720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111123556271,0.006233359221369,-0.0052222469821572,-0.0114550543949007,0.0,0.0,0.0,-0.0061959088779985,60.0,-2.241771936416626,-0.0,-6.970410737494603e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.48621891438961e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.989622049033642e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,7.378339796559885e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.98955001705326e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.000473856809549,291.2395935058594,294.1499938964844,287.7899475097656,284.8638000488281,290.0795593261719,289.3536071777344,291.08966064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110026923939,0.0062221940606832,-0.0052111917175352,-0.0114328376948833,0.0,0.0,0.0,-0.0061934315599501,60.0,-2.267324447631836,-0.0,-6.968897281467434e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.485684131504968e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,9.989058162318544e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,7.377922884188592e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.988986857933924e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004738301213365,291.2396545410156,294.1499938964844,287.7694396972656,284.8512268066406,290.0654296875,289.2026062011719,291.089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109446011483,0.0062162871472537,-0.0052053425461053,-0.0114210825413465,0.0,0.0,0.0,-0.0061921207234263,60.0,-2.280812263488769,-0.0,-6.968096499804234e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.484883048571646e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.988213423639536e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,7.377298607025295e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.988142119254916e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004737900744657,291.2397155761719,294.1499938964844,287.73907470703125,284.83251953125,290.0446472167969,289.0031433105469,291.0883178710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108575224876,0.0062074358575046,-0.0051965783350169,-0.0114034703001379,0.0,0.0,0.0,-0.0061901565641164,60.0,-2.3008432388305664,-0.0,-6.96689710366627e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.484061592957004e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,9.987346857087688e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,7.376659050351009e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.98727700789459e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004737490671686,291.23974609375,294.1499938964844,287.7084045410156,284.8135070800781,290.0237731933594,288.82720947265625,291.0874938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107684647664,0.0061983685009181,-0.0051875999197363,-0.0113854268565773,0.0,0.0,0.0,-0.006188144441694,60.0,-2.3210997581481934,-0.0,-6.96566857527614e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.482357563683765e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.985549695556983e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.37533118808642e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.985480573959649e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004736639093607,291.2398376464844,294.1499938964844,287.64630126953125,284.7747497558594,289.9817810058594,288.5327453613281,291.0857849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105835972353,0.0061795664951205,-0.0051689827814698,-0.0113480128347873,0.0,0.0,0.0,-0.0061839721165597,60.0,-2.3621630668640137,-0.0,-6.96312127956844e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.482357563683765e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.985549695556983e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.37533118808642e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.985480573959649e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004736639093607,291.2398376464844,294.1499938964844,287.64630126953125,284.7747497558594,289.9817810058594,288.5327453613281,291.0857849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105835972353,0.0061795664951205,-0.0051689827814698,-0.0113480128347873,0.0,0.0,0.0,-0.0061839721165597,60.0,-2.3621630668640137,-0.0,-6.96312127956844e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.480567678110674e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.983663039747626e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,7.373937114607543e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.983594645746052e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004735745023936,291.2398376464844,294.1499938964844,287.5833435058594,284.735107421875,289.9394226074219,288.298095703125,291.08404541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103897657245,0.0061598429456353,-0.0051494534127414,-0.0113087659701704,0.0,0.0,0.0,-0.0061795953661203,60.0,-2.4038314819335938,-0.0,-6.960449638881985e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.480567678110674e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.983663039747626e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,7.373937114607543e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.983594645746052e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004735745023936,291.2398376464844,294.1499938964844,287.5833435058594,284.735107421875,289.9394226074219,288.298095703125,291.08404541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103897657245,0.0061598429456353,-0.0051494534127414,-0.0113087659701704,0.0,0.0,0.0,-0.0061795953661203,60.0,-2.4038314819335938,-0.0,-6.960449638881985e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.478689025854692e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.981683251680806e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.37247391953133e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.981615585274994e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004734806716442,291.2398376464844,294.1499938964844,287.51971435546875,284.6947937011719,289.89666748046875,288.1078796386719,291.0822448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101865045726,0.0061391671188175,-0.0051289806142449,-0.0112676229327917,0.0,0.0,0.0,-0.0061750072054564,60.0,-2.4459681510925293,-0.0,-6.957650100503089e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.478689025854692e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.981683251680806e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.37247391953133e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.981615585274994e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004734806716442,291.2398376464844,294.1499938964844,287.51971435546875,284.6947937011719,289.89666748046875,288.1078796386719,291.0822448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101865045726,0.0061391671188175,-0.0051289806142449,-0.0112676229327917,0.0,0.0,0.0,-0.0061750072054564,60.0,-2.4459681510925293,-0.0,-6.957650100503089e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.476720879320057e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.97960814856924e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.370940875262022e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.979541209759192e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.000473382329801,291.2397766113281,294.1499938964844,287.4555969238281,284.6539611816406,289.85357666015625,287.9502868652344,291.0804443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009973580949,0.0061175157316029,-0.0051075424998998,-0.0112245399504899,0.0,0.0,0.0,-0.0061702029779553,60.0,-2.4884395599365234,-0.0,-6.954718401175344e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.476720879320057e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.97960814856924e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.370940875262022e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.979541209759192e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.000473382329801,291.2397766113281,294.1499938964844,287.4555969238281,284.6539611816406,289.85357666015625,287.9502868652344,291.0804443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009973580949,0.0061175157316029,-0.0051075424998998,-0.0112245399504899,0.0,0.0,0.0,-0.0061702029779553,60.0,-2.4884395599365234,-0.0,-6.954718401175344e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.47570224525407e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.978534944821148e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.370147795882076e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.9784680060111e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004733314563054,291.2397155761719,294.1499938964844,287.4234313964844,284.6333923339844,289.8318786621094,287.8810729980469,291.0795288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010098635684698,0.0061063216999173,-0.0050964578986167,-0.0112022636458277,0.0,0.0,0.0,-0.0061677186749875,60.0,-2.50976037979126,-0.0,-6.953202813519965e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.47466105571948e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.977437002817167e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,7.369337254203856e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.97737151919864e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004732794477604,291.2396545410156,294.1499938964844,287.3912353515625,284.6127624511719,289.8100891113281,287.8171081542969,291.07861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097511112689,0.0060948813334107,-0.0050851302221417,-0.0111794993281364,0.0,0.0,0.0,-0.0061651803553104,60.0,-2.531114101409912,-0.0,-6.951654540898744e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.47251173784025e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.975171269616112e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.367663056356832e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.975106513593346e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.000473172054626,291.2395324707031,294.1499938964844,287.3268127441406,284.5714416503906,289.7662658691406,287.70135498046875,291.0767517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095190955325,0.0060712723061442,-0.0050617535598576,-0.0111325196921825,0.0,0.0,0.0,-0.0061599412001669,60.0,-2.573850631713867,-0.0,-6.948459230216032e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.47251173784025e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.975171269616112e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.367663056356832e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.975106513593346e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.000473172054626,291.2395324707031,294.1499938964844,287.3268127441406,284.5714416503906,289.7662658691406,287.70135498046875,291.0767517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095190955325,0.0060712723061442,-0.0050617535598576,-0.0111325196921825,0.0,0.0,0.0,-0.0061599412001669,60.0,-2.573850631713867,-0.0,-6.948459230216032e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.470273653278129e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.972813131753357e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.365920464508235e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.972748375730588e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0004730602668132,291.2393493652344,294.1499938964844,287.26251220703125,284.5301818847656,289.7220764160156,287.5989685058594,291.07489013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092776501551,0.0060467151924967,-0.0050374376587569,-0.011083654128015,0.0,0.0,0.0,-0.0061544920317828,60.0,-2.616522312164306,-0.0,-6.945136021840882e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.470273653278129e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.972813131753357e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.365920464508235e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.972748375730588e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0004730602668132,291.2393493652344,294.1499938964844,287.26251220703125,284.5301818847656,289.7220764160156,287.5989685058594,291.07489013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092776501551,0.0060467151924967,-0.0050374376587569,-0.011083654128015,0.0,0.0,0.0,-0.0061544920317828,60.0,-2.616522312164306,-0.0,-6.945136021840882e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.467953350394964e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.970366954803468e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,7.364113844232634e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.970303653972223e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004729443462565,291.2391357421875,294.1499938964844,287.19854736328125,284.4891052246094,289.6775207519531,287.50653076171875,291.072998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090273572131,0.006021259818226,-0.0050122323445975,-0.0110329994931817,0.0,0.0,0.0,-0.0061488435603678,60.0,-2.658987283706665,-0.0,-6.941692731743387e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.467953350394964e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.970366954803468e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,7.364113844232634e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.970303653972223e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004729443462565,291.2391357421875,294.1499938964844,287.19854736328125,284.4891052246094,289.6775207519531,287.50653076171875,291.072998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090273572131,0.006021259818226,-0.0050122323445975,-0.0110329994931817,0.0,0.0,0.0,-0.0061488435603678,60.0,-2.658987283706665,-0.0,-6.941692731743387e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.465553739573808e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.967838559532538e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.362246105913073e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.967775986297056e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004728244966827,291.2388610839844,294.1499938964844,287.1351013183594,284.44842529296875,289.6326599121094,287.4216613769531,291.0711364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087689151987,0.0059949592687189,-0.0049861902371048,-0.0109806638211011,0.0,0.0,0.0,-0.0061430074274539,60.0,-2.701113224029541,-0.0,-6.938135754808172e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.465553739573808e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.967838559532538e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.362246105913073e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.967775986297056e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004728244966827,291.2388610839844,294.1499938964844,287.1351013183594,284.44842529296875,289.6326599121094,287.4216613769531,291.0711364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087689151987,0.0059949592687189,-0.0049861902371048,-0.0109806638211011,0.0,0.0,0.0,-0.0061430074274539,60.0,-2.701113224029541,-0.0,-6.938135754808172e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.464321919949724e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.966540528694168e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.361286407103762e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.966477955458686e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0004727629711851,291.2387390136719,294.1499938964844,287.1036376953125,284.4283142089844,289.6100769042969,287.3815002441406,291.0701904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086362017318,0.0059814606793224,-0.0049728248268365,-0.0109538035467267,0.0,0.0,0.0,-0.0061400118283927,60.0,-2.7220044136047363,-0.0,-6.93631108106274e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.46306245168671e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.96521266642958e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.36030560801737e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.96515082078986e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0004727000195998,291.23858642578125,294.1499938964844,287.0723876953125,284.4083557128906,289.58746337890625,287.3426208496094,291.0692443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085004614666,0.0059676584787666,-0.0049591581337153,-0.0109263388440012,0.0,0.0,0.0,-0.0061369491741061,60.0,-2.742757558822632,-0.0,-6.9344444852959e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.460444562137128e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.962454350898042e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.358268339885399e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.962393232854085e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0004725692560896,291.2382507324219,294.1499938964844,287.0106201171875,284.3690490722656,289.5419921875,287.2680053710937,291.0673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082187363877,0.0059389984235167,-0.0049307798035442,-0.0108693074434995,0.0,0.0,0.0,-0.006130589172244,60.0,-2.7837791442871094,-0.0,-6.930570606300537e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.460444562137128e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.962454350898042e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.358268339885399e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.962393232854085e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0004725692560896,291.2382507324219,294.1499938964844,287.0106201171875,284.3690490722656,289.5419921875,287.2680053710937,291.0673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082187363877,0.0059389984235167,-0.0049307798035442,-0.0108693074434995,0.0,0.0,0.0,-0.006130589172244,60.0,-2.7837791442871094,-0.0,-6.930570606300537e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
