time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.45768188103102e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.959542512660846e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.356116839218885e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.959482122212648e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004724312166217,291.2378845214844,294.1499938964844,286.95001220703125,284.3306884765625,289.4962463378906,287.19708251953125,291.06549072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079215280711,0.0059087616391479,-0.0049008401110768,-0.0108091393485665,0.0,0.0,0.0,-0.0061238799244165,60.0,-2.824025630950928,-0.0,-6.926484985569914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.45768188103102e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.959542512660846e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.356116839218885e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.959482122212648e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004724312166217,291.2378845214844,294.1499938964844,286.95001220703125,284.3306884765625,289.4962463378906,287.19708251953125,291.06549072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079215280711,0.0059087616391479,-0.0049008401110768,-0.0108091393485665,0.0,0.0,0.0,-0.0061238799244165,60.0,-2.824025630950928,-0.0,-6.926484985569914e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.454764949623495e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.956469148164616e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.35384674044326e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.95641021290794e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0004722855228465,291.23748779296875,294.1499938964844,286.89068603515625,284.29345703125,289.45025634765625,287.1291809082031,291.0635681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076080216094,0.0058768652379512,-0.0048692570999264,-0.0107456678524613,0.0,0.0,0.0,-0.0061168018728494,60.0,-2.8633553981781006,-0.0,-6.922176254420266e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.454764949623495e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.956469148164616e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.35384674044326e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.95641021290794e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0004722855228465,291.23748779296875,294.1499938964844,286.89068603515625,284.29345703125,289.45025634765625,287.1291809082031,291.0635681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076080216094,0.0058768652379512,-0.0048692570999264,-0.0107456678524613,0.0,0.0,0.0,-0.0061168018728494,60.0,-2.8633553981781006,-0.0,-6.922176254420266e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.451698861084878e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.953238622983918e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.351460226345807e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.953179687727244e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0004721323784906,291.237060546875,294.1499938964844,286.8329467773437,284.257568359375,289.404052734375,287.0639343261719,291.0616760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072785662487,0.005843352060765,-0.0048360736109316,-0.0106789795681834,0.0,0.0,0.0,-0.0061093652620911,60.0,-2.901628494262696,-0.0,-6.91765080773621e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.451698861084878e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.953238622983918e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.351460226345807e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.953179687727244e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0004721323784906,291.237060546875,294.1499938964844,286.8329467773437,284.257568359375,289.404052734375,287.0639343261719,291.0616760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072785662487,0.005843352060765,-0.0048360736109316,-0.0106789795681834,0.0,0.0,0.0,-0.0061093652620911,60.0,-2.901628494262696,-0.0,-6.91765080773621e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.450113429920748e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.951568790711462e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,7.350226223934442e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.951510583050548e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0004720531869679,291.23681640625,294.1499938964844,286.8046875,284.2401733398437,289.3808898925781,287.0322265625,291.06072998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071083670482,0.00582603411749,-0.0048189256340265,-0.0106445178389549,0.0,0.0,0.0,-0.0061055226251482,60.0,-2.920318603515625,-0.0,-6.915312411592822e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.4484981673304e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.949866216629744e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,7.348968938458711e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.94980800896883e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0004719724529422,291.2366027832031,294.1499938964844,286.7768859863281,284.2231750488281,289.357666015625,287.0010986328125,291.0597839355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069347918033,0.0058083813637495,-0.0048014465719461,-0.0106093902140855,0.0,0.0,0.0,-0.0061016050167381,60.0,-2.938697099685669,-0.0,-6.91292996179982e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.445186879020184e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.946377394953744e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,7.346391794271767e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.94631991488859e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004718070558737,291.2361145019531,294.1499938964844,286.7228088378906,284.1905212402344,289.3111572265625,286.9405212402344,291.057861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065792594105,0.0057722181081771,-0.0047656390815973,-0.0105374287813901,0.0,0.0,0.0,-0.0060935807414352,60.0,-2.9744601249694824,-0.0,-6.908049243747882e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.445186879020184e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.946377394953744e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,7.346391794271767e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.94631991488859e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004718070558737,291.2361145019531,294.1499938964844,286.7228088378906,284.1905212402344,289.3111572265625,286.9405212402344,291.057861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065792594105,0.0057722181081771,-0.0047656390815973,-0.0105374287813901,0.0,0.0,0.0,-0.0060935807414352,60.0,-2.9744601249694824,-0.0,-6.908049243747882e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.441797010367736e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.9428063549567e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.343753532040864e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.942749602487312e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004716377297881,291.2355651855469,294.1499938964844,286.6708374023437,284.15972900390625,289.2645568847656,286.8821105957031,291.0559387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062154615297,0.0057352064177393,-0.0047289910726249,-0.0104637779295444,0.0,0.0,0.0,-0.006085367873311,60.0,-3.008758306503296,-0.0,-6.903056970486432e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.441797010367736e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.9428063549567e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.343753532040864e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.942749602487312e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004716377297881,291.2355651855469,294.1499938964844,286.6708374023437,284.15972900390625,289.2645568847656,286.8821105957031,291.0559387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062154615297,0.0057352064177393,-0.0047289910726249,-0.0104637779295444,0.0,0.0,0.0,-0.006085367873311,60.0,-3.008758306503296,-0.0,-6.903056970486432e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.43836712394841e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.939192386809736e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,7.34108398319222e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.939137089531867e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0004714663955383,291.2350158691406,294.1499938964844,286.6211853027344,284.1309814453125,289.2178955078125,286.82586669921875,291.0539855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058474726974,0.0056977663189172,-0.0046919188462197,-0.0103892749175429,0.0,0.0,0.0,-0.0060770595446228,60.0,-3.0414721965789795,-0.0,-6.898007853806122e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.43836712394841e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.939192386809736e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,7.34108398319222e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.939137089531867e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0004714663955383,291.2350158691406,294.1499938964844,286.6211853027344,284.1309814453125,289.2178955078125,286.82586669921875,291.0539855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058474726974,0.0056977663189172,-0.0046919188462197,-0.0103892749175429,0.0,0.0,0.0,-0.0060770595446228,60.0,-3.0414721965789795,-0.0,-6.898007853806122e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.434941603103653e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.935583511833102e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.338418072322384e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.935528214555234e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0004712952650152,291.23443603515625,294.1499938964844,286.5740966796875,284.10455322265625,289.17120361328125,286.7718811035156,291.05206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054798331111,0.00566037138924,-0.0046548917889595,-0.0103148613125085,0.0,0.0,0.0,-0.0060687619261443,60.0,-3.072478771209717,-0.0,-6.89296726363864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.434941603103653e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.935583511833102e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.338418072322384e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.935528214555234e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0004712952650152,291.23443603515625,294.1499938964844,286.5740966796875,284.10455322265625,289.17120361328125,286.7718811035156,291.05206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054798331111,0.00566037138924,-0.0046548917889595,-0.0103148613125085,0.0,0.0,0.0,-0.0060687619261443,60.0,-3.072478771209717,-0.0,-6.89296726363864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.433244849788024e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.933795809047297e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.337097486015409e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.93374123936519e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004712105146609,291.234130859375,294.1499938964844,286.55157470703125,284.0922241210937,289.1478881835937,286.74578857421875,291.05108642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052977595478,0.0056418520398437,-0.0046365545131266,-0.010278008878231,0.0,0.0,0.0,-0.0060646524652838,60.0,-3.0872843265533447,-0.0,-6.890471127007913e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.431567013962194e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.932028478942811e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.335792179219425e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.931973909260704e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.000471126724733,291.2338256835937,294.1499938964844,286.5297241210937,284.0805358886719,289.12457275390625,286.7202453613281,291.05010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051177814602,0.0056235389783978,-0.0046184211969375,-0.0102415671572089,0.0,0.0,0.0,-0.0060605886392295,60.0,-3.1016275882720947,-0.0,-6.888004122629354e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.428294288227336e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.92858040262945e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,7.333244866458699e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.928526560543104e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0004709632194135,291.2331848144531,294.1499938964844,286.4883117675781,284.0591735839844,289.0780029296875,286.6709289550781,291.0481262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047665564343,0.0055878083221614,-0.0045830416493117,-0.0101704653352499,0.0,0.0,0.0,-0.0060526598244905,60.0,-3.128878116607666,-0.0,-6.883190906137315e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.428294288227336e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.92858040262945e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,7.333244866458699e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.928526560543104e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0004709632194135,291.2331848144531,294.1499938964844,286.4883117675781,284.0591735839844,289.0780029296875,286.6709289550781,291.0481262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047665564343,0.0055878083221614,-0.0045830416493117,-0.0101704653352499,0.0,0.0,0.0,-0.0060526598244905,60.0,-3.128878116607666,-0.0,-6.883190906137315e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.425179450772704e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.925298218149692e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.330820517381653e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.925245103659108e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004708076303359,291.2325134277344,294.1499938964844,286.45001220703125,284.0406494140625,289.0315856933594,286.624267578125,291.046142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100443221163,0.0055537954904139,-0.0045493631623685,-0.0101027805358171,0.0,0.0,0.0,-0.0060451123863458,60.0,-3.153993368148804,-0.0,-6.878610747662607e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.425179450772704e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.925298218149692e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.330820517381653e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.925245103659108e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004708076303359,291.2325134277344,294.1499938964844,286.45001220703125,284.0406494140625,289.0315856933594,286.624267578125,291.046142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100443221163,0.0055537954904139,-0.0045493631623685,-0.0101027805358171,0.0,0.0,0.0,-0.0060451123863458,60.0,-3.153993368148804,-0.0,-6.878610747662607e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.422378207091242e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.92234708974138e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.328639912884682e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.922294702846556e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.000470667699119,291.2318115234375,294.1499938964844,286.413330078125,284.0235595703125,288.9853515625,286.5799865722656,291.04412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041312780231,0.0055231843143701,-0.0045190528035163,-0.0100418664515018,0.0,0.0,0.0,-0.0060383197851479,60.0,-3.1774981021881104,-0.0,-6.874490310337934e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.422378207091242e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.92234708974138e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.328639912884682e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.922294702846556e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.000470667699119,291.2318115234375,294.1499938964844,286.413330078125,284.0235595703125,288.9853515625,286.5799865722656,291.04412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041312780231,0.0055231843143701,-0.0045190528035163,-0.0100418664515018,0.0,0.0,0.0,-0.0060383197851479,60.0,-3.1774981021881104,-0.0,-6.874490310337934e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.420052811037748e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.919896547216922e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.326829654630274e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.91984488791786e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0004705515166278,291.2310791015625,294.1499938964844,286.3766784667969,284.00640869140625,288.9393005371094,286.53765869140625,291.0421447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038811014965,0.0054977349936962,-0.0044938535429537,-0.0099912239238619,0.0,0.0,0.0,-0.0060326727107167,60.0,-3.2005794048309326,-0.0,-6.871064783808833e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.420052811037748e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.919896547216922e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.326829654630274e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.91984488791786e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0004705515166278,291.2310791015625,294.1499938964844,286.3766784667969,284.00640869140625,288.9393005371094,286.53765869140625,291.0421447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038811014965,0.0054977349936962,-0.0044938535429537,-0.0099912239238619,0.0,0.0,0.0,-0.0060326727107167,60.0,-3.2005794048309326,-0.0,-6.871064783808833e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.41907856031321e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.91886990959756e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,7.326071499846876e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.9188182502985e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0004705028550233,291.230712890625,294.1499938964844,286.3583374023437,283.9978332519531,288.9163513183594,286.51708984375,291.0411071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037762112915,0.0054870559833943,-0.0044832797721028,-0.0099699730053544,0.0,0.0,0.0,-0.0060303029604256,60.0,-3.2121400833129883,-0.0,-6.869628066397129e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.418204717803746e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.917948045767844e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,7.325390470214188e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.917897114064544e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004704591992776,291.2303161621094,294.1499938964844,286.3399963378906,283.9892272949219,288.8934326171875,286.496826171875,291.04010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036817984655,0.0054774610325694,-0.0044737788848578,-0.0099508790299296,0.0,0.0,0.0,-0.00602817395702,60.0,-3.223729372024536,-0.0,-6.86833701024625e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.416801913175732e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.916470298776404e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,7.324298348976299e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.916420094668864e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004703891463577,291.22955322265625,294.1499938964844,286.3033447265625,283.9720153808594,288.8477478027344,286.4569702148437,291.0380554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035301093012,0.0054620262235403,-0.0044584963470697,-0.0099201649427413,0.0,0.0,0.0,-0.0060247490182518,60.0,-3.2470006942749023,-0.0,-6.86626080437236e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.416801913175732e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.916470298776404e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,7.324298348976299e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.916420094668864e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004703891463577,291.22955322265625,294.1499938964844,286.3033447265625,283.9720153808594,288.8477478027344,286.4569702148437,291.0380554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035301093012,0.0054620262235403,-0.0044584963470697,-0.0099201649427413,0.0,0.0,0.0,-0.0060247490182518,60.0,-3.2470006942749023,-0.0,-6.86626080437236e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.415845852345228e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.915461851051076e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,7.323553290916607e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.9154123745393e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004703413869719,291.2287292480469,294.1499938964844,286.26666259765625,283.9547119140625,288.8022155761719,286.4179382324219,291.0360107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034260340034,0.0054514328949153,-0.0044480068609118,-0.0098990844562649,0.0,0.0,0.0,-0.0060223983600735,60.0,-3.2704110145568848,-0.0,-6.86483616618716e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.415845852345228e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.915461851051076e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,7.323553290916607e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.9154123745393e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004703413869719,291.2287292480469,294.1499938964844,286.26666259765625,283.9547119140625,288.8022155761719,286.4179382324219,291.0360107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034260340034,0.0054514328949153,-0.0044480068609118,-0.0098990844562649,0.0,0.0,0.0,-0.0060223983600735,60.0,-3.2704110145568848,-0.0,-6.86483616618716e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.415303793502972e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.914889960782602e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.323130557779223e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.914840484270826e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0004703142913058,291.2279052734375,294.1499938964844,286.2300109863281,283.9373779296875,288.7568359375,286.3794860839844,291.033935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033659636974,0.0054453313350677,-0.0044419653713703,-0.0098869428038597,0.0,0.0,0.0,-0.00602104421705,60.0,-3.293954372406006,-0.0,-6.864015489327357e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.415303793502972e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.914889960782602e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.323130557779223e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.914840484270826e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0004703142913058,291.2279052734375,294.1499938964844,286.2300109863281,283.9373779296875,288.7568359375,286.3794860839844,291.033935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033659636974,0.0054453313350677,-0.0044419653713703,-0.0098869428038597,0.0,0.0,0.0,-0.00602104421705,60.0,-3.293954372406006,-0.0,-6.864015489327357e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.415139356860892e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.9147146102041e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.32300104573369e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.914666588883848e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004703060840256,291.22705078125,294.1499938964844,286.1933288574219,283.91998291015625,288.71160888671875,286.3414306640625,291.0318298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003346289508,0.005443325266242,-0.0044399793259799,-0.0098829511553049,0.0,0.0,0.0,-0.0060205990448594,60.0,-3.317622184753418,-0.0,-6.86374548308777e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.415139356860892e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.9147146102041e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.32300104573369e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.914666588883848e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004703060840256,291.22705078125,294.1499938964844,286.1933288574219,283.91998291015625,288.71160888671875,286.3414306640625,291.0318298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003346289508,0.005443325266242,-0.0044399793259799,-0.0098829511553049,0.0,0.0,0.0,-0.0060205990448594,60.0,-3.317622184753418,-0.0,-6.86374548308777e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.41519028856419e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.914767724694684e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,7.323039608309045e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.91471970337443e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004703086160589,291.22662353515625,294.1499938964844,286.17498779296875,283.9112548828125,288.6890563964844,286.3225402832031,291.0307922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033505968749,0.0054437657818198,-0.0044404151849448,-0.0098838275298476,0.0,0.0,0.0,-0.0060206968337297,60.0,-3.3295013904571533,-0.0,-6.863805168677575e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.415309614269064e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.914892871165648e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,7.323132012970746e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.914844849845394e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004703145823441,291.2261657714844,294.1499938964844,286.1566772460937,283.9025573730469,288.66656494140625,286.3037109375,291.0297241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033622384071,0.0054449499584734,-0.0044415877200663,-0.0098861847072839,0.0,0.0,0.0,-0.006020959932357,60.0,-3.341403007507324,-0.0,-6.863964330250384e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.415786189492792e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.915392729453744e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,7.323500904021785e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.91534543572925e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004703383892774,291.22528076171875,294.1499938964844,286.1199951171875,283.8850402832031,288.6216125488281,286.2661437988281,291.0276184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034109000116,0.0054498980753123,-0.00444648694247,-0.0098960306495428,0.0,0.0,0.0,-0.0060220574960112,60.0,-3.365283727645874,-0.0,-6.864629398251054e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
