time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.415786189492792e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.915392729453744e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,7.323500904021785e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.91534543572925e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004703383892774,291.22528076171875,294.1499938964844,286.1199951171875,283.8850402832031,288.6216125488281,286.2661437988281,291.0276184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034109000116,0.0054498980753123,-0.00444648694247,-0.0098960306495428,0.0,0.0,0.0,-0.0060220574960112,60.0,-3.365283727645874,-0.0,-6.864629398251054e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.416521061211824e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.916165436152367e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.324071339098737e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.916118870023638e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004703750892076,291.224365234375,294.1499938964844,286.0833435058594,283.86749267578125,288.57684326171875,286.228759765625,291.0254821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034870356321,0.0054576494731009,-0.0044541624374687,-0.0099114561453461,0.0,0.0,0.0,-0.0060237776488065,60.0,-3.3892617225646973,-0.0,-6.86567247498715e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.416521061211824e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.916165436152367e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.324071339098737e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.916118870023638e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004703750892076,291.224365234375,294.1499938964844,286.0833435058594,283.86749267578125,288.57684326171875,286.228759765625,291.0254821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034870356321,0.0054576494731009,-0.0044541624374687,-0.0099114561453461,0.0,0.0,0.0,-0.0060237776488065,60.0,-3.3892617225646973,-0.0,-6.86567247498715e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.417029650649056e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.916700219037013e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.324466423597187e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.91665365290828e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004704004677478,291.22381591796875,294.1499938964844,286.06280517578125,283.857666015625,288.55181884765625,286.2078552246094,291.0242614746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035401210188,0.0054630427621304,-0.0044595026411116,-0.0099221877753734,0.0,0.0,0.0,-0.0060249743983149,60.0,-3.402726173400879,-0.0,-6.866397939120361e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.417471301276235e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.917164425132796e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.324809121200815e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.917118586599828e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0004704225575551,291.2234191894531,294.1499938964844,286.0466613769531,283.84991455078125,288.5321960449219,286.19146728515625,291.0233154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035862214863,0.0054677389562129,-0.0044641527347266,-0.0099315335974097,0.0,0.0,0.0,-0.0060260165482759,60.0,-3.413320302963257,-0.0,-6.867029611612453e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.418593253940344e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.918344585457815e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.325680053327233e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.918298746924847e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004704785824287,291.2224426269531,294.1499938964844,286.010009765625,283.832275390625,288.4876708984375,286.1542358398437,291.0211486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003703684546,0.0054796887561678,-0.0044759851880371,-0.0099553130567073,0.0,0.0,0.0,-0.0060286680236458,60.0,-3.437443256378174,-0.0,-6.868636859280741e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.418593253940344e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.918344585457815e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.325680053327233e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.918298746924847e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004704785824287,291.2224426269531,294.1499938964844,286.010009765625,283.832275390625,288.4876708984375,286.1542358398437,291.0211486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003703684546,0.0054796887561678,-0.0044759851880371,-0.0099553130567073,0.0,0.0,0.0,-0.0060286680236458,60.0,-3.437443256378174,-0.0,-6.868636859280741e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.41920661716722e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.918989962898196e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.326156628550962e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.918944124365224e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004705091996584,291.2219543457031,294.1499938964844,285.9916687011719,283.82342529296875,288.4654846191406,286.1356506347656,291.0200500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003768062219,0.0054862350225448,-0.0044824667274951,-0.0099683394655585,0.0,0.0,0.0,-0.0060301208868622,60.0,-3.4495253562927246,-0.0,-6.869517932273085e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.419844718649983e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.919661533785984e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,7.326652848860249e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.919616422848776e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004705410974565,291.2214660644531,294.1499938964844,285.97332763671875,283.8145751953125,288.4432983398437,286.1170654296875,291.0189819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038351174443,0.0054930532351136,-0.0044892178848385,-0.0099819069728255,0.0,0.0,0.0,-0.0060316338203847,60.0,-3.4616172313690186,-0.0,-6.87043524294495e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.42118203965947e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.921067976392806e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,7.327691128011793e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.921022865455598e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004706078616436,291.2204284667969,294.1499938964844,285.9366760253906,283.7968139648437,288.3990783691406,286.07989501953125,291.0167541503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039755143225,0.005507341120392,-0.0045033656060695,-0.0100103393197059,0.0,0.0,0.0,-0.0060348040424287,60.0,-3.4858224391937256,-0.0,-6.872357971587918e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.42118203965947e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.921067976392806e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,7.327691128011793e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.921022865455598e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004706078616436,291.2204284667969,294.1499938964844,285.9366760253906,283.7968139648437,288.3990783691406,286.07989501953125,291.0167541503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039755143225,0.005507341120392,-0.0045033656060695,-0.0100103393197059,0.0,0.0,0.0,-0.0060348040424287,60.0,-3.4858224391937256,-0.0,-6.872357971587918e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.422564471606164e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.92252244031988e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.328765059355646e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.922478784574196e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004706769541371,291.21942138671875,294.1499938964844,285.8999938964844,283.7790222167969,288.35498046875,286.0427551269531,291.0145568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041209170594,0.0055221295915544,-0.0045180087909102,-0.0100397681817412,0.0,0.0,0.0,-0.0060380855575203,60.0,-3.510047912597656,-0.0,-6.874348201790782e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.422564471606164e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.92252244031988e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.328765059355646e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.922478784574196e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004706769541371,291.21942138671875,294.1499938964844,285.8999938964844,283.7790222167969,288.35498046875,286.0427551269531,291.0145568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041209170594,0.0055221295915544,-0.0045180087909102,-0.0100397681817412,0.0,0.0,0.0,-0.0060380855575203,60.0,-3.510047912597656,-0.0,-6.874348201790782e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.423952724318951e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.923982725013047e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.329843356274068e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.923939069267362e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004707462503574,291.2183532714844,294.1499938964844,285.86334228515625,283.7611694335937,288.3110046386719,286.005615234375,291.0122985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042667854577,0.0055369762703776,-0.0045327097177505,-0.0100693125277757,0.0,0.0,0.0,-0.006041380111128,60.0,-3.534277439117432,-0.0,-6.876346247963738e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.423952724318951e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.923982725013047e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.329843356274068e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.923939069267362e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004707462503574,291.2183532714844,294.1499938964844,285.86334228515625,283.7611694335937,288.3110046386719,286.005615234375,291.0122985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042667854577,0.0055369762703776,-0.0045327097177505,-0.0100693125277757,0.0,0.0,0.0,-0.006041380111128,60.0,-3.534277439117432,-0.0,-6.876346247963738e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.425310418009758e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.925411723088472e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,7.330898370128125e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.92536879493855e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004708140913862,291.21728515625,294.1499938964844,285.82666015625,283.7432861328125,288.2671813964844,285.9684753417969,291.0100402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044096270576,0.0055515035055577,-0.0045470939949154,-0.0100982198491692,0.0,0.0,0.0,-0.0060446038842201,60.0,-3.5584969520568848,-0.0,-6.878302372115287e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.425310418009758e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.925411723088472e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,7.330898370128125e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.92536879493855e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004708140913862,291.21728515625,294.1499938964844,285.82666015625,283.7432861328125,288.2671813964844,285.9684753417969,291.0100402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044096270576,0.0055515035055577,-0.0045470939949154,-0.0100982198491692,0.0,0.0,0.0,-0.0060446038842201,60.0,-3.5584969520568848,-0.0,-6.878302372115287e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.425975440535694e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.926110942615196e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.331414963118732e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.926068014465272e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0004708472988568,291.2167358398437,294.1499938964844,285.8083190917969,283.7343139648437,288.24530029296875,285.9499206542969,291.0089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044794762507,0.0055586099624633,-0.0045541306026279,-0.0101123619824647,0.0,0.0,0.0,-0.0060461806133389,60.0,-3.57060170173645,-0.0,-6.879258762637619e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.426612814422695e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.926781058311462e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.331909728236496e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.9267388577573e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0004708791384473,291.2161865234375,294.1499938964844,285.7900085449219,283.725341796875,288.22344970703125,285.9313659667969,291.0077819824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045464150607,0.0055654230527579,-0.0045608766376972,-0.0101259192451834,0.0,0.0,0.0,-0.0060476926155388,60.0,-3.5826990604400635,-0.0,-6.880176073309485e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.427812619833276e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.928043436957525e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.332841778406873e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.92800123640336e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004709390632342,291.2150573730469,294.1499938964844,285.7533264160156,283.70733642578125,288.1798400878906,285.894287109375,291.0054931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046723764389,0.0055782361887395,-0.0045735640451312,-0.0101514169946312,0.0,0.0,0.0,-0.0060505359433591,60.0,-3.6068694591522217,-0.0,-6.881901981614649e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.427812619833276e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.928043436957525e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.332841778406873e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.92800123640336e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004709390632342,291.2150573730469,294.1499938964844,285.7533264160156,283.70733642578125,288.1798400878906,285.894287109375,291.0054931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046723764389,0.0055782361887395,-0.0045735640451312,-0.0101514169946312,0.0,0.0,0.0,-0.0060505359433591,60.0,-3.6068694591522217,-0.0,-6.881901981614649e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.428883640794083e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.92917048279196e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.333673420362175e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.92912900983356e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004709925851784,291.21392822265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1363220214844,285.8572082519531,291.003173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047847172245,0.0055896607227623,-0.0045848763547837,-0.0101741515100002,0.0,0.0,0.0,-0.0060530710034072,60.0,-3.6309871673583984,-0.0,-6.883440306637567e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.428883640794083e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.92917048279196e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.333673420362175e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.92912900983356e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004709925851784,291.21392822265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1363220214844,285.8572082519531,291.003173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047847172245,0.0055896607227623,-0.0045848763547837,-0.0101741515100002,0.0,0.0,0.0,-0.0060530710034072,60.0,-3.6309871673583984,-0.0,-6.883440306637567e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.429483907297254e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.929802035912871e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.334139809245244e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.92976056295447e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004710225621238,291.21319580078125,294.1499938964844,285.6932067871094,283.6777038574219,288.1085510253906,285.8334655761719,291.001708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048475814983,0.005596050992608,-0.0045912032946944,-0.010186867788434,0.0,0.0,0.0,-0.006054488942027,60.0,-3.64638876914978,-0.0,-6.884300773890574e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.42979459068738e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.930127998813988e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.334380643442273e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.930087253451347e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004710380453616,291.2127685546875,294.1499938964844,285.67999267578125,283.6711730957031,288.09295654296875,285.82012939453125,291.0008544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048799449577,0.0055993450805544,-0.0045944647863507,-0.0101934224367141,0.0,0.0,0.0,-0.0060552195645868,60.0,-3.655042171478272,-0.0,-6.884744863100424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.430514182895422e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.930885426001625e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.334939436987042e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.930844680638984e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.000471074017696,291.21160888671875,294.1499938964844,285.6433410644531,283.6530456542969,288.0496826171875,285.7831420898437,290.99853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049548000097,0.0056069674901664,-0.0046020126901566,-0.0102085908874869,0.0,0.0,0.0,-0.0060569113120436,60.0,-3.679020881652832,-0.0,-6.885771597353596e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.430514182895422e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.930885426001625e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.334939436987042e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.930844680638984e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.000471074017696,291.21160888671875,294.1499938964844,285.6433410644531,283.6530456542969,288.0496826171875,285.7831420898437,290.99853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049548000097,0.0056069674901664,-0.0046020126901566,-0.0102085908874869,0.0,0.0,0.0,-0.0060569113120436,60.0,-3.679020881652832,-0.0,-6.885771597353596e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.430802310816944e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.931187378242612e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.335162808885798e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.931147360475734e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004710883949883,291.21099853515625,294.1499938964844,285.625,283.6439514160156,288.0281066894531,285.7646484375,290.9973449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049846023321,0.0056099919602274,-0.0046050073578953,-0.0102146090939641,0.0,0.0,0.0,-0.0060575823299586,60.0,-3.690979480743408,-0.0,-6.886178738341189e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.431027137907222e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.931423119269311e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.335337431868538e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.931383829098196e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004710996290668,291.2104187011719,294.1499938964844,285.6066589355469,283.63482666015625,288.0065612792969,285.74615478515625,290.99615478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050076525658,0.005612339824438,-0.0046073319390416,-0.0102192806079983,0.0,0.0,0.0,-0.0060581034049391,60.0,-3.702914953231812,-0.0,-6.8864949298586e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.431265789316968e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.93167341221124e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.335521513596177e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.931634122040124e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004711115325335,291.2091979980469,294.1499938964844,285.57000732421875,283.6165771484375,287.9635314941406,285.709228515625,290.9938049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050312848761,0.0056147454306483,-0.0046097137965261,-0.0102240676060318,0.0,0.0,0.0,-0.0060586370527744,60.0,-3.726699352264404,-0.0,-6.886818937346106e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.431265789316968e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.93167341221124e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.335521513596177e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.931634122040124e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004711115325335,291.2091979980469,294.1499938964844,285.57000732421875,283.6165771484375,287.9635314941406,285.709228515625,290.9938049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050312848761,0.0056147454306483,-0.0046097137965261,-0.0102240676060318,0.0,0.0,0.0,-0.0060586370527744,60.0,-3.726699352264404,-0.0,-6.886818937346106e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.431278158444913e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.931685053743422e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.335530244745314e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.931646491168068e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004711121437139,291.2079772949219,294.1499938964844,285.5333251953125,283.5982971191406,287.9206237792969,285.67236328125,290.99139404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050309356302,0.0056147002615034,-0.0046096695587038,-0.0102239781990647,0.0,0.0,0.0,-0.0060586272738873,60.0,-3.750388145446777,-0.0,-6.88681325300422e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.431278158444913e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.931685053743422e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.335530244745314e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.931646491168068e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004711121437139,291.2079772949219,294.1499938964844,285.5333251953125,283.5982971191406,287.9206237792969,285.67236328125,290.99139404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050309356302,0.0056147002615034,-0.0046096695587038,-0.0102239781990647,0.0,0.0,0.0,-0.0060586272738873,60.0,-3.750388145446777,-0.0,-6.88681325300422e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.430915815755724e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.931303065968676e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.335247209994122e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.931264503393322e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004710940411314,291.20672607421875,294.1499938964844,285.4966735839844,283.5799560546875,287.8778381347656,285.63555908203125,290.9889831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049905395135,0.0056105987168848,-0.004605608060956,-0.0102158170193433,0.0,0.0,0.0,-0.0060577169060707,60.0,-3.773927688598633,-0.0,-6.886260450755799e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.430915815755724e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.931303065968676e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.335247209994122e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.931264503393322e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004710940411314,291.20672607421875,294.1499938964844,285.4966735839844,283.5799560546875,287.8778381347656,285.63555908203125,290.9889831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049905395135,0.0056105987168848,-0.004605608060956,-0.0102158170193433,0.0,0.0,0.0,-0.0060577169060707,60.0,-3.773927688598633,-0.0,-6.886260450755799e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.430290083400904e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.930643136613072e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.334759720833972e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.930605301633476e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004710628127213,291.2054748535156,294.1499938964844,285.4599914550781,283.5615539550781,287.83514404296875,285.59881591796875,290.986572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049222037196,0.0056036454625427,-0.0045987232588231,-0.0102019794285297,0.0,0.0,0.0,-0.0060561741702258,60.0,-3.797353506088257,-0.0,-6.885323955430067e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.430290083400904e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.930643136613072e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.334759720833972e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.930605301633476e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004710628127213,291.2054748535156,294.1499938964844,285.4599914550781,283.5615539550781,287.83514404296875,285.59881591796875,290.986572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049222037196,0.0056036454625427,-0.0045987232588231,-0.0102019794285297,0.0,0.0,0.0,-0.0060561741702258,60.0,-3.797353506088257,-0.0,-6.885323955430067e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.429808415006846e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.9301352747716e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.33438428142108e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.930097439792009e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004710387438535,291.204833984375,294.1499938964844,285.4416809082031,283.5523376464844,287.8138427734375,285.5804748535156,290.9853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048700496554,0.0055983369238674,-0.004593466874212,-0.0101914163678884,0.0,0.0,0.0,-0.0060549960471689,60.0,-3.809001445770264,-0.0,-6.884609149437892e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.429226338397712e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.929521911544724e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.333930989261717e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.929484076565132e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004710096691269,291.2041931152344,294.1499938964844,285.42333984375,283.5430908203125,287.7925720214844,285.5621643066406,290.984130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048071853816,0.0055919419974088,-0.0045871348120272,-0.0101786907762289,0.0,0.0,0.0,-0.0060535771772265,60.0,-3.8206045627594,-0.0,-6.883747261099415e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
