time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.427710028830916e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.927923383656888e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.332750828936696e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.927887003868818e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004709339118562,291.202880859375,294.1499938964844,285.3866577148437,283.52459716796875,287.7501220703125,285.5256042480469,290.9816589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046439711004,0.0055753327906131,-0.004570688586682,-0.0101456390693783,0.0,0.0,0.0,-0.0060498914681375,60.0,-3.843663930892944,-0.0,-6.881510472567244e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.427710028830916e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.927923383656888e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.332750828936696e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.927887003868818e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004709339118562,291.202880859375,294.1499938964844,285.3866577148437,283.52459716796875,287.7501220703125,285.5256042480469,290.9816589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046439711004,0.0055753327906131,-0.004570688586682,-0.0101456390693783,0.0,0.0,0.0,-0.0060498914681375,60.0,-3.843663930892944,-0.0,-6.881510472567244e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.425708412891254e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.9258148111403e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.331192318815738e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.925778431352228e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004708339110948,291.2015686035156,294.1499938964844,285.3500061035156,283.5060729980469,287.707763671875,285.4891357421875,290.97918701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004428952001,0.0055534639395773,-0.0045490348711609,-0.0101021211594343,0.0,0.0,0.0,-0.0060450392775237,60.0,-3.866508960723877,-0.0,-6.878565983470254e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.425708412891254e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.9258148111403e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.331192318815738e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.925778431352228e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004708339110948,291.2015686035156,294.1499938964844,285.3500061035156,283.5060729980469,287.707763671875,285.4891357421875,290.97918701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004428952001,0.0055534639395773,-0.0045490348711609,-0.0101021211594343,0.0,0.0,0.0,-0.0060450392775237,60.0,-3.866508960723877,-0.0,-6.878565983470254e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.42393598961644e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.9239478004165e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.32981352484785e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.923911420628428e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004707454063463,291.2006225585937,294.1499938964844,285.3236083984375,283.492431640625,287.6773376464844,285.46295166015625,290.9773864746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042389621958,0.0055341343395411,-0.00452989526093,-0.0100636566057801,0.0,0.0,0.0,-0.0060407500714063,60.0,-3.8828182220458975,-0.0,-6.8759639759719e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.42316182772629e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.92313216556795e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.329211075557396e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.923095785779878e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004707067273557,291.20025634765625,294.1499938964844,285.3133239746094,283.48699951171875,287.66552734375,285.4527893066406,290.9766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041559580713,0.0055256937630474,-0.0045215375721454,-0.0100468602031469,0.0,0.0,0.0,-0.0060388767160475,60.0,-3.889125347137451,-0.0,-6.874827818137419e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.42005863180384e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.919862350216135e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.326796185225248e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.919827425619589e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705516912508,291.19891357421875,294.1499938964844,285.27667236328125,283.4669189453125,287.6233825683594,285.4165954589844,290.97418212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038237087428,0.005491885356605,-0.0044880616478621,-0.0099795833230018,0.0,0.0,0.0,-0.0060313749127089,60.0,-3.911489248275757,-0.0,-6.870278213000347e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.42005863180384e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.919862350216135e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.326796185225248e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.919827425619589e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705516912508,291.19891357421875,294.1499938964844,285.27667236328125,283.4669189453125,287.6233825683594,285.4165954589844,290.97418212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038237087428,0.005491885356605,-0.0044880616478621,-0.0099795833230018,0.0,0.0,0.0,-0.0060313749127089,60.0,-3.911489248275757,-0.0,-6.870278213000347e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.418316767551004e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.918027353705838e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.325440674321726e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.91799242910929e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004704646707978,291.1982116699219,294.1499938964844,285.2583312988281,283.4565124511719,287.60235595703125,285.3985290527344,290.9729309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036372113972,0.0054729213006794,-0.0044692838564515,-0.0099418461322784,0.0,0.0,0.0,-0.0060271667316555,60.0,-3.922579288482666,-0.0,-6.867726654036235e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.416406828677282e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.916015551425517e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.323954196181148e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.915980626828969e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004703692684415,291.1975402832031,294.1499938964844,285.239990234375,283.4459228515625,287.58135986328125,285.3805236816406,290.9716491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034329025074,0.0054521355777978,-0.004448702558875,-0.009900483302772,0.0,0.0,0.0,-0.0060225543566048,60.0,-3.933597326278688,-0.0,-6.864930668371019e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.412148938281462e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.911531378747895e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.320642180275172e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.911496454151349e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004701565776485,291.1961669921875,294.1499938964844,285.2033386230469,283.4240417480469,287.5394592285156,285.3446044921875,290.9691162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029777185991,0.0054058195091784,-0.0044028419069945,-0.0098083158954977,0.0,0.0,0.0,-0.0060122772119939,60.0,-3.955420017242432,-0.0,-6.858702761292079e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.412148938281462e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.911531378747895e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.320642180275172e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.911496454151349e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004701565776485,291.1961669921875,294.1499938964844,285.2033386230469,283.4240417480469,287.5394592285156,285.3446044921875,290.9691162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029777185991,0.0054058195091784,-0.0044028419069945,-0.0098083158954977,0.0,0.0,0.0,-0.0060122772119939,60.0,-3.955420017242432,-0.0,-6.858702761292079e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.40738682402298e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.90651606116444e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.31693726265803e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.906481864163652e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004699187120422,291.1947631835937,294.1499938964844,285.1666564941406,283.4013671875,287.4976806640625,285.308837890625,290.966552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024687508121,0.00535404169932,-0.0043515730649232,-0.0097052808851003,0.0,0.0,0.0,-0.0060007879510521,60.0,-3.9769985675811768,-0.0,-6.851743705738046e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.40738682402298e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.90651606116444e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.31693726265803e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.906481864163652e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004699187120422,291.1947631835937,294.1499938964844,285.1666564941406,283.4013671875,287.4976806640625,285.308837890625,290.966552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024687508121,0.00535404169932,-0.0043515730649232,-0.0097052808851003,0.0,0.0,0.0,-0.0060007879510521,60.0,-3.9769985675811768,-0.0,-6.851743705738046e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.402023715665564e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.900867007672788e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.312765228562057e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.90083353826776e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004696508112829,291.193359375,294.1499938964844,285.1300048828125,283.3779602050781,287.4559936523437,285.27325439453125,290.9639892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001895754598,0.0052957464940845,-0.0042938506230711,-0.0095892744138836,0.0,0.0,0.0,-0.005987852346152,60.0,-3.9982874393463135,-0.0,-6.843912814247234e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.402023715665564e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.900867007672788e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.312765228562057e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.90083353826776e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004696508112829,291.193359375,294.1499938964844,285.1300048828125,283.3779602050781,287.4559936523437,285.27325439453125,290.9639892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001895754598,0.0052957464940845,-0.0042938506230711,-0.0095892744138836,0.0,0.0,0.0,-0.005987852346152,60.0,-3.9982874393463135,-0.0,-6.843912814247234e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.396062523592263e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.894588583847508e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.308127533178777e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.894555114442484e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004693530208896,291.19195556640625,294.1499938964844,285.09332275390625,283.3538818359375,287.4144287109375,285.23785400390625,290.9613952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012589627876,0.005230966489762,-0.0042297076433897,-0.0094603644683957,0.0,0.0,0.0,-0.0059734778478741,60.0,-4.019270420074463,-0.0,-6.835216481704266e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.396062523592263e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.894588583847508e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.308127533178777e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.894555114442484e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004693530208896,291.19195556640625,294.1499938964844,285.09332275390625,283.3538818359375,287.4144287109375,285.23785400390625,290.9613952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012589627876,0.005230966489762,-0.0042297076433897,-0.0094603644683957,0.0,0.0,0.0,-0.0059734778478741,60.0,-4.019270420074463,-0.0,-6.835216481704266e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.392949868924916e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.891310037346555e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.305705366889015e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.891276567941532e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004691975482273,291.1912536621094,294.1499938964844,285.07501220703125,283.34161376953125,287.3937072753906,285.22021484375,290.9600830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009264806285,0.0051971436478197,-0.0041962168179452,-0.0093930577859282,0.0,0.0,0.0,-0.0059659727849066,60.0,-4.029682636260986,-0.0,-6.83067753470823e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.38964876695536e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.88783285720274e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.30313768144697e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.887800115393476e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000469032645924,291.1905212402344,294.1499938964844,285.0566711425781,283.32916259765625,287.3729858398437,285.20263671875,290.9587707519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000573975034,0.0051612816751003,-0.0041607073508203,-0.0093216933310031,0.0,0.0,0.0,-0.0059580150991678,60.0,-4.040019035339356,-0.0,-6.825867160387133e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.382617281517014e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.880427387543024e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.297667616512626e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.88039537332952e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.000468681420898,291.1890869140625,294.1499938964844,285.0199890136719,283.30389404296875,287.3316650390625,285.1676330566406,290.9561462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998233290389,0.0050849071703851,-0.0040850839577615,-0.0091697089374065,0.0,0.0,0.0,-0.0059410678222775,60.0,-4.060448169708252,-0.0,-6.81562823956483e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.382617281517014e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.880427387543024e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.297667616512626e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.88039537332952e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.000468681420898,291.1890869140625,294.1499938964844,285.0199890136719,283.30389404296875,287.3316650390625,285.1676330566406,290.9561462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998233290389,0.0050849071703851,-0.0040850839577615,-0.0091697089374065,0.0,0.0,0.0,-0.0059410678222775,60.0,-4.060448169708252,-0.0,-6.81562823956483e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.375191439175978e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.872607188299298e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.291891233762726e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.872575174085796e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.000468310463475,291.1876220703125,294.1499938964844,284.9833374023437,283.27813720703125,287.2904357910156,285.1327819824219,290.9534912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990305406972,0.0050042574293911,-0.0040052272379398,-0.0090092178434133,0.0,0.0,0.0,-0.005923171993345,60.0,-4.080672264099121,-0.0,-6.804825147810335e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.375191439175978e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.872607188299298e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.291891233762726e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.872575174085796e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.000468310463475,291.1876220703125,294.1499938964844,284.9833374023437,283.27813720703125,287.2904357910156,285.1327819824219,290.9534912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990305406972,0.0050042574293911,-0.0040052272379398,-0.0090092178434133,0.0,0.0,0.0,-0.005923171993345,60.0,-4.080672264099121,-0.0,-6.804825147810335e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.368908649776132e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.86599043244496e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.287003973033279e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.865958418231456e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004679966368712,291.1864318847656,294.1499938964844,284.9540100097656,283.2572021484375,287.2575378417969,285.1051025390625,290.9513854980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983599884435,0.0049360301345586,-0.0039376700296998,-0.008873444981873,0.0,0.0,0.0,-0.0059080328792333,60.0,-4.096636772155762,-0.0,-6.795692542027609e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.367293387185782e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.864288585959002e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.285746687557548e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.8642565717455e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004679159319493,291.1861572265625,294.1499938964844,284.9466552734375,283.2519226074219,287.24932861328125,285.09820556640625,290.9508361816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981874609366,0.0049184840172529,-0.0039202966727316,-0.0088385287672281,0.0,0.0,0.0,-0.0059041394852101,60.0,-4.100605010986328,-0.0,-6.793344198285922e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.358983515994625e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.855537064140664e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.279282726813108e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.855505777522922e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0004675008531194,291.1846618652344,294.1499938964844,284.9100036621094,283.225341796875,287.2083435058594,285.0638122558594,290.9481506347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973006090149,0.0048282574862241,-0.0038309567607939,-0.0086589772254228,0.0,0.0,0.0,-0.0058841188438236,60.0,-4.120298862457275,-0.0,-6.78127847208998e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.358983515994625e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.855537064140664e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.279282726813108e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.855505777522922e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0004675008531194,291.1846618652344,294.1499938964844,284.9100036621094,283.225341796875,287.2083435058594,285.0638122558594,290.9481506347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973006090149,0.0048282574862241,-0.0038309567607939,-0.0086589772254228,0.0,0.0,0.0,-0.0058841188438236,60.0,-4.120298862457275,-0.0,-6.78127847208998e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.35472344281152e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.851050708675756e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.275969255715609e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.851019422058016e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004672880459111,291.1839294433594,294.1499938964844,284.89166259765625,283.2119140625,287.1878662109375,285.04669189453125,290.9468078613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968460071831,0.0047820033505558,-0.0037851573433727,-0.0085669318214058,0.0,0.0,0.0,-0.0058738552033901,60.0,-4.130075931549072,-0.0,-6.775097460831604e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.350365871796384e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.846461762208492e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.27257938706316e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.84643047559075e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004670703783631,291.18316650390625,294.1499938964844,284.8733215332031,283.19842529296875,287.1674499511719,285.0296325683594,290.9454650878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963809279724,0.0047346926294267,-0.0037383115850389,-0.0084727825596928,0.0,0.0,0.0,-0.005863357335329,60.0,-4.139798641204834,-0.0,-6.768777893739752e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.341441182186828e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.837061952566728e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.265637395903468e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.83703212114051e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004666245658881,291.181640625,294.1499938964844,284.836669921875,283.1712646484375,287.1266784667969,284.9957275390625,290.9427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954286506399,0.0046377978287637,-0.003642369294539,-0.0082799606025218,0.0,0.0,0.0,-0.0058418568223714,60.0,-4.159082889556885,-0.0,-6.755843884320711e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.341441182186828e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.837061952566728e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.265637395903468e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.83703212114051e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004666245658881,291.181640625,294.1499938964844,284.836669921875,283.1712646484375,287.1266784667969,284.9957275390625,290.9427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954286506399,0.0046377978287637,-0.003642369294539,-0.0082799606025218,0.0,0.0,0.0,-0.0058418568223714,60.0,-4.159082889556885,-0.0,-6.755843884320711e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.332352055935188e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.827489702729508e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.258566620294005e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.82745987130329e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.000466170546133,291.1801452636719,294.1499938964844,284.79998779296875,283.14385986328125,287.0860290527344,284.9620056152344,290.9400329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944587945938,0.0045391218736767,-0.0035446630790829,-0.0080835931003093,0.0,0.0,0.0,-0.0058199614286422,60.0,-4.17822790145874,-0.0,-6.74268534339717e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.332352055935188e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.827489702729508e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.258566620294005e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.82745987130329e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.000466170546133,291.1801452636719,294.1499938964844,284.79998779296875,283.14385986328125,287.0860290527344,284.9620056152344,290.9400329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944587945938,0.0045391218736767,-0.0035446630790829,-0.0080835931003093,0.0,0.0,0.0,-0.0058199614286422,60.0,-4.17822790145874,-0.0,-6.74268534339717e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.323115227743985e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.817761747399344e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.251381612149999e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.817732643568888e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.000465709134005,291.1785888671875,294.1499938964844,284.7633361816406,283.1163330078125,287.04547119140625,284.9284973144531,290.9372863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934731060639,0.0044388431124389,-0.0034453701227903,-0.0078840348869562,0.0,0.0,0.0,-0.0057977102696895,60.0,-4.197238445281982,-0.0,-6.729326429422144e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.323115227743985e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.817761747399344e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.251381612149999e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.817732643568888e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.000465709134005,291.1785888671875,294.1499938964844,284.7633361816406,283.1163330078125,287.04547119140625,284.9284973144531,290.9372863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934731060639,0.0044388431124389,-0.0034453701227903,-0.0078840348869562,0.0,0.0,0.0,-0.0057977102696895,60.0,-4.197238445281982,-0.0,-6.729326429422144e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.31383328861557e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.807987225940452e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.244161679409444e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.807958122109994e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.000465245480882,291.17706298828125,294.1499938964844,284.7266540527344,283.0887145996094,287.0050354003906,284.8952331542969,290.9345397949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924827609211,0.0043380837887525,-0.0033456010278314,-0.0076835197396576,0.0,0.0,0.0,-0.0057753529399633,60.0,-4.216146469116211,-0.0,-6.71591706691288e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.31383328861557e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.807987225940452e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.244161679409444e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.807958122109994e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.000465245480882,291.17706298828125,294.1499938964844,284.7266540527344,283.0887145996094,287.0050354003906,284.8952331542969,290.9345397949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924827609211,0.0043380837887525,-0.0033456010278314,-0.0076835197396576,0.0,0.0,0.0,-0.0057753529399633,60.0,-4.216146469116211,-0.0,-6.71591706691288e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.309195593232288e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.803102147998288e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.240553532028571e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.803073044167832e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004650137852877,291.17626953125,294.1499938964844,284.7083435058594,283.07489013671875,286.98486328125,284.878662109375,290.93316650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991987879388,0.0042877318337559,-0.0032957438379526,-0.0075833168812096,0.0,0.0,0.0,-0.0057641803286969,60.0,-4.225573539733887,-0.0,-6.709220912171078e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
