time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.304576815338804e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.798238170333208e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.236960664158687e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.79820906650275e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004647830792237,291.1755065917969,294.1499938964844,284.69000244140625,283.0610656738281,286.9647216796875,284.8621520996094,290.9317626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914950933307,0.0042375922203063,-0.0032460973598062,-0.0074835373088717,0.0,0.0,0.0,-0.0057530547492206,60.0,-4.234989643096924,-0.0,-6.702556731852384e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.295456402469426e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.788632451090962e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.229865877889097e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.788604074856266e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004643274878617,291.1739196777344,294.1499938964844,284.6533203125,283.0334167480469,286.92449951171875,284.8293151855469,290.9289855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905218612402,0.0041385823860764,-0.0031480602920055,-0.0072865020483732,0.0,0.0,0.0,-0.0057310853153467,60.0,-4.253811359405518,-0.0,-6.689406006898936e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.295456402469426e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.788632451090962e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.229865877889097e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.788604074856266e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004643274878617,291.1739196777344,294.1499938964844,284.6533203125,283.0334167480469,286.92449951171875,284.8293151855469,290.9289855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905218612402,0.0041385823860764,-0.0031480602920055,-0.0072865020483732,0.0,0.0,0.0,-0.0057310853153467,60.0,-4.253811359405518,-0.0,-6.689406006898936e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.286479325965048e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.779178799362852e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.222883141366765e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.779150423128158e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.000463879056042,291.17236328125,294.1499938964844,284.6166687011719,283.005859375,286.88433837890625,284.796630859375,290.9261779785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009895639959722,0.0040411297231912,-0.0030515657272189,-0.0070925657637417,0.0,0.0,0.0,-0.005709461402148,60.0,-4.272636890411377,-0.0,-6.676474839650838e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.286479325965048e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.779178799362852e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.222883141366765e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.779150423128158e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.000463879056042,291.17236328125,294.1499938964844,284.6166687011719,283.005859375,286.88433837890625,284.796630859375,290.9261779785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009895639959722,0.0040411297231912,-0.0030515657272189,-0.0070925657637417,0.0,0.0,0.0,-0.005709461402148,60.0,-4.272636890411377,-0.0,-6.676474839650838e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.278841025661676e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.771134500624612e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.216941594379023e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.771106851985678e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004634975339286,291.17095947265625,294.1499938964844,284.5844116210937,282.9817199707031,286.84912109375,284.7680358886719,290.9237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887490887194,0.003958208952099,-0.0029694600962102,-0.0069275489076972,0.0,0.0,0.0,-0.0056910626590251,60.0,-4.289249897003174,-0.0,-6.665482032985892e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.277820936404169e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.770059841684996e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.216147787403315e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.770032193046065e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004634465731214,291.1707458496094,294.1499938964844,284.5799865722656,282.9784240722656,286.8443298339844,284.76416015625,290.9233703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886402403935,0.0039471331983804,-0.0029584930744022,-0.0069055068306624,0.0,0.0,0.0,-0.0056886048987507,60.0,-4.291521072387695,-0.0,-6.66401476223655e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.269437578041106e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.761231194715948e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.209626346593723e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.761203546077012e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.000463027798105,291.1691589355469,294.1499938964844,284.5433349609375,282.951171875,286.80438232421875,284.7318115234375,290.9205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877455886453,0.0038561164401471,-0.0028683708515018,-0.0067243771627545,0.0,0.0,0.0,-0.0056684091687202,60.0,-4.310472965240479,-0.0,-6.651960404724377e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.269437578041106e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.761231194715948e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.209626346593723e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.761203546077012e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.000463027798105,291.1691589355469,294.1499938964844,284.5433349609375,282.951171875,286.80438232421875,284.7318115234375,290.9205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877455886453,0.0038561164401471,-0.0028683708515018,-0.0067243771627545,0.0,0.0,0.0,-0.0056684091687202,60.0,-4.310472965240479,-0.0,-6.651960404724377e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.265413245884702e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.756992949405684e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.206496957223862e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.756966028362513e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004628268070518,291.1683654785156,294.1499938964844,284.5249938964844,282.9376525878906,286.7844543457031,284.7156677246094,290.9190979003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873162489384,0.0038124308921396,-0.0028251146432012,-0.006637439597398,0.0,0.0,0.0,-0.0056587159633636,60.0,-4.319995403289795,-0.0,-6.6461787184835e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.261500963475557e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.752872574608772e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.20345342415385e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.7528456535656e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004626313457265,291.16754150390625,294.1499938964844,284.50665283203125,282.9241943359375,286.7645263671875,284.6995849609375,290.9176940917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868987835943,0.0037699511740356,-0.0027830523904412,-0.0065529020503163,0.0,0.0,0.0,-0.0056492900475859,60.0,-4.329553127288818,-0.0,-6.640559035986372e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.254103497369216e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.745082206791268e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.197698869276792e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.745055285748094e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000462261843495,291.1659240722656,294.1499938964844,284.4700012207031,282.8974914550781,286.72479248046875,284.66748046875,290.9148254394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986109371297,0.0036896280944347,-0.0027035186067223,-0.006393052637577,0.0,0.0,0.0,-0.0056314673274755,60.0,-4.34881591796875,-0.0,-6.6299392642577e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.254103497369216e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.745082206791268e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.197698869276792e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.745055285748094e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000462261843495,291.1659240722656,294.1499938964844,284.4700012207031,282.8974914550781,286.72479248046875,284.66748046875,290.9148254394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986109371297,0.0036896280944347,-0.0027035186067223,-0.006393052637577,0.0,0.0,0.0,-0.0056314673274755,60.0,-4.34881591796875,-0.0,-6.6299392642577e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.247165871784092e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.737775690155104e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.192302291514352e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.737749496707691e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004619152750819,291.1642761230469,294.1499938964844,284.4333190917969,282.87115478515625,286.6850891113281,284.6354064941406,290.9119567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853688534349,0.0036142915487289,-0.002628922695294,-0.0062431264668703,0.0,0.0,0.0,-0.0056147510185837,60.0,-4.368229389190674,-0.0,-6.61998669215791e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.247165871784092e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.737775690155104e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.192302291514352e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.737749496707691e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004619152750819,291.1642761230469,294.1499938964844,284.4333190917969,282.87115478515625,286.6850891113281,284.6354064941406,290.9119567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853688534349,0.0036142915487289,-0.002628922695294,-0.0062431264668703,0.0,0.0,0.0,-0.0056147510185837,60.0,-4.368229389190674,-0.0,-6.61998669215791e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.240862709702924e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.731137106427924e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.187399023678154e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.731111640576272e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004616004298441,291.1626281738281,294.1499938964844,284.39666748046875,282.84521484375,286.6455078125,284.6033935546875,290.9090576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098469608929,0.003545839106664,-0.0025611429009586,-0.0061069000512361,0.0,0.0,0.0,-0.0055995625443756,60.0,-4.387899875640869,-0.0,-6.610950009644513e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.240862709702924e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.731137106427924e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.187399023678154e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.731111640576272e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004616004298441,291.1626281738281,294.1499938964844,284.39666748046875,282.84521484375,286.6455078125,284.6033935546875,290.9090576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098469608929,0.003545839106664,-0.0025611429009586,-0.0061069000512361,0.0,0.0,0.0,-0.0055995625443756,60.0,-4.387899875640869,-0.0,-6.610950009644513e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.235251491190866e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.725226846057922e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.183033449109644e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.725201380206272e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004613201017491,291.1609802246094,294.1499938964844,284.3599853515625,282.8197326660156,286.6059875488281,284.5713195800781,290.9061279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840970160439,0.0034848824143409,-0.0025007852818816,-0.0059855906292796,0.0,0.0,0.0,-0.0055860369466245,60.0,-4.407834053039551,-0.0,-6.602908086961179e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.235251491190866e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.725226846057922e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.183033449109644e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.725201380206272e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004613201017491,291.1609802246094,294.1499938964844,284.3599853515625,282.8197326660156,286.6059875488281,284.5713195800781,290.9061279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840970160439,0.0034848824143409,-0.0025007852818816,-0.0059855906292796,0.0,0.0,0.0,-0.0055860369466245,60.0,-4.407834053039551,-0.0,-6.602908086961179e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.232674347003922e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.722513641463593e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.181028922786936e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.722488175611944e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004611914046108,291.16015625,294.1499938964844,284.3416748046875,282.80718994140625,286.58624267578125,284.5552978515625,290.9046936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838219266384,0.0034568905830383,-0.0024730686563998,-0.0059298845008015,0.0,0.0,0.0,-0.0055798259563744,60.0,-4.417897701263428,-0.0,-6.599216817448905e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.230322757503018e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.720036177895965e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.179199019446969e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.720010712044314e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004610739124473,291.1593017578125,294.1499938964844,284.3233337402344,282.7947692871094,286.5665283203125,284.5392150878906,290.9032287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835707023739,0.0034313311334699,-0.0024477604310959,-0.0058790184557437,0.0,0.0,0.0,-0.0055741546675562,60.0,-4.428043365478516,-0.0,-6.595847423795932e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.226313704857604e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.715813939692453e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.17608054401353e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.715789201436564e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004608736780937,291.1576232910156,294.1499938964844,284.2866516113281,282.7703857421875,286.52716064453125,284.5069580078125,290.9002685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831424104049,0.0033877592068165,-0.0024046166799962,-0.0057923062704503,0.0,0.0,0.0,-0.0055644866079092,60.0,-4.448640823364258,-0.0,-6.590104817405519e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.226313704857604e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.715813939692453e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.17608054401353e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.715789201436564e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004608736780937,291.1576232910156,294.1499938964844,284.2866516113281,282.7703857421875,286.52716064453125,284.5069580078125,290.9002685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831424104049,0.0033877592068165,-0.0024046166799962,-0.0057923062704503,0.0,0.0,0.0,-0.0055644866079092,60.0,-4.448640823364258,-0.0,-6.590104817405519e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.222932567354292e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.71225235844031e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.173450285336003e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.712227620184422e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004607047594618,291.15594482421875,294.1499938964844,284.25,282.74658203125,286.4878234863281,284.4745788574219,290.8973388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827809408307,0.0033509861677885,-0.0023682052269577,-0.0057191243395209,0.0,0.0,0.0,-0.0055563268251717,60.0,-4.46949577331543,-0.0,-6.585261047575841e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.222932567354292e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.71225235844031e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.173450285336003e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.712227620184422e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004607047594618,291.15594482421875,294.1499938964844,284.25,282.74658203125,286.4878234863281,284.4745788574219,290.8973388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827809408307,0.0033509861677885,-0.0023682052269577,-0.0057191243395209,0.0,0.0,0.0,-0.0055563268251717,60.0,-4.46949577331543,-0.0,-6.585261047575841e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.220441279467197e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.709627920528874e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.171511242631823e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.709603909868748e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004605803114827,291.154296875,294.1499938964844,284.2148132324219,282.7247009277344,286.4501342773437,284.4432067871094,290.8944702148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982514466159,0.0033238683827221,-0.0023413538001477,-0.0056651569902896,0.0,0.0,0.0,-0.0055503100156784,60.0,-4.489905834197998,-0.0,-6.581689859785912e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.22034596442245e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.70952823990956e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.17143775545992e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.709503501653673e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004605755675584,291.1542358398437,294.1499938964844,284.2133483886719,282.72381591796875,286.4485778808594,284.44189453125,290.8943786621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982504338026,0.0033228343818336,-0.0023403300438076,-0.005663099233061,0.0,0.0,0.0,-0.0055500804446637,60.0,-4.490761280059815,-0.0,-6.581553435580646e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.218101331498474e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.70716355368495e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.169690798036754e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.707139543024824e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004604634304996,291.15252685546875,294.1499938964844,284.1766662597656,282.70233154296875,286.40936279296875,284.4090270996094,290.8913879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822640568017,0.0032983915880322,-0.0023161275312304,-0.0056144557893276,0.0,0.0,0.0,-0.0055446568876504,60.0,-4.512228965759277,-0.0,-6.578335387530387e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.218101331498474e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.70716355368495e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.169690798036754e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.707139543024824e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004604634304996,291.15252685546875,294.1499938964844,284.1766662597656,282.70233154296875,286.40936279296875,284.4090270996094,290.8913879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822640568017,0.0032983915880322,-0.0023161275312304,-0.0056144557893276,0.0,0.0,0.0,-0.0055446568876504,60.0,-4.512228965759277,-0.0,-6.578335387530387e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.217148181051016e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.706159471534193e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.168949377955869e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.706136188469829e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000460415816633,291.1516418457031,294.1499938964844,284.1583251953125,282.6920471191406,286.3897705078125,284.3925170898437,290.889892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821620769798,0.0032880045473575,-0.0023058424703776,-0.0055937846191227,0.0,0.0,0.0,-0.0055423523299396,60.0,-4.523041248321533,-0.0,-6.576968303306785e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.216289618052542e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.70525507000275e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.168280717451125e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.705231059342624e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004603729175869,291.1507873535156,294.1499938964844,284.1400146484375,282.6820373535156,286.3702087402344,284.3759155273437,290.8883972167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009820699924603,0.0032786387018859,-0.0022965685930103,-0.0055751451291143,0.0,0.0,0.0,-0.0055402740836143,60.0,-4.533899784088135,-0.0,-6.575735511660241e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.21485261642374e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.703741670819e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.167163130361587e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.703717660158873e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000460301147541,291.1490478515625,294.1499938964844,284.10333251953125,282.6628112792969,286.3310852050781,284.342529296875,290.8853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819158585742,0.0032629594206809,-0.0022810436785221,-0.0055439420975744,0.0,0.0,0.0,-0.0055367951281368,60.0,-4.555751323699951,-0.0,-6.573672095555595e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.21485261642374e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.703741670819e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.167163130361587e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.703717660158873e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000460301147541,291.1490478515625,294.1499938964844,284.10333251953125,282.6628112792969,286.3310852050781,284.342529296875,290.8853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819158585742,0.0032629594206809,-0.0022810436785221,-0.0055439420975744,0.0,0.0,0.0,-0.0055367951281368,60.0,-4.555751323699951,-0.0,-6.573672095555595e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.213745215674862e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.702574607217684e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.166300929384306e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.70255132415332e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004602458211593,291.1473083496094,294.1499938964844,284.0666809082031,282.6445617675781,286.2920227050781,284.3088684082031,290.8823547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817967656999,0.00325084826909,-0.00226905150339,-0.0055198399350047,0.0,0.0,0.0,-0.0055341077968478,60.0,-4.577766418457031,-0.0,-6.572078348199284e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.213745215674862e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.702574607217684e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.166300929384306e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.70255132415332e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004602458211593,291.1473083496094,294.1499938964844,284.0666809082031,282.6445617675781,286.2920227050781,284.3088684082031,290.8823547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817967656999,0.00325084826909,-0.00226905150339,-0.0055198399350047,0.0,0.0,0.0,-0.0055341077968478,60.0,-4.577766418457031,-0.0,-6.572078348199284e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.212935401592404e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.70172113738954e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.165670103859156e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.701697854325177e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004602053668349,291.1455383300781,294.1499938964844,284.0299987792969,282.627197265625,286.2530212402344,284.2749328613281,290.8793334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817095706239,0.0032419671770185,-0.0022602574899792,-0.0055021652951836,0.0,0.0,0.0,-0.0055321371182799,60.0,-4.599922180175781,-0.0,-6.57090950539896e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.212935401592404e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.70172113738954e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.165670103859156e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.701697854325177e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004602053668349,291.1455383300781,294.1499938964844,284.0299987792969,282.627197265625,286.2530212402344,284.2749328613281,290.8793334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817095706239,0.0032419671770185,-0.0022602574899792,-0.0055021652951836,0.0,0.0,0.0,-0.0055321371182799,60.0,-4.599922180175781,-0.0,-6.57090950539896e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.212421718984842e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.701179078547284e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165269926190376e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.70115652307868e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004601796972565,291.1437683105469,294.1499938964844,283.99334716796875,282.6106262207031,286.21405029296875,284.24072265625,290.8762512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816538076847,0.0032362921629101,-0.0022546383552253,-0.0054908711463212,0.0,0.0,0.0,-0.005530877970159,60.0,-4.622219085693359,-0.0,-6.57016343552641e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.212421718984842e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.701179078547284e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165269926190376e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.70115652307868e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004601796972565,291.1437683105469,294.1499938964844,283.99334716796875,282.6106262207031,286.21405029296875,284.24072265625,290.8762512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816538076847,0.0032362921629101,-0.0022546383552253,-0.0054908711463212,0.0,0.0,0.0,-0.005530877970159,60.0,-4.622219085693359,-0.0,-6.57016343552641e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
