time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.212242730427532e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.700990631245077e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.165130955399945e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.700968075776471e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004601707914844,291.14288330078125,294.1499938964844,283.9750061035156,282.6025695800781,286.194580078125,284.2235412597656,290.8747253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816342499107,0.0032343075145035,-0.0022526732645928,-0.0054869218729436,0.0,0.0,0.0,-0.0055304379202425,60.0,-4.633409023284912,-0.0,-6.569901955799652e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.212142322212458e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.70088440226391e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.165052375057712e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.700861846795306e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004601657565217,291.1419982910156,294.1499938964844,283.9566650390625,282.5946960449219,286.17510986328125,284.206298828125,290.8731994628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816230740398,0.0032331659458577,-0.0022515428718179,-0.0054846494458615,0.0,0.0,0.0,-0.0055301846005022,60.0,-4.644631385803223,-0.0,-6.569752031282405e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.212118311552332e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.7008582088165e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.165032729972154e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.700836380943656e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004601645341608,291.14019775390625,294.1499938964844,283.9200134277344,282.5793762207031,286.13623046875,284.17156982421875,290.8701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816194651648,0.0032328064553439,-0.0022511868737637,-0.0054839341901242,0.0,0.0,0.0,-0.0055301045067608,60.0,-4.667167663574219,-0.0,-6.56970442491911e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.212118311552332e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.7008582088165e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.165032729972154e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.700836380943656e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004601645341608,291.14019775390625,294.1499938964844,283.9200134277344,282.5793762207031,286.13623046875,284.17156982421875,290.8701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816194651648,0.0032328064553439,-0.0022511868737637,-0.0054839341901242,0.0,0.0,0.0,-0.0055301045067608,60.0,-4.667167663574219,-0.0,-6.56970442491911e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.212298755301164e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.701047383714469e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165172428358346e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.701025555841623e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004601735563483,291.1383972167969,294.1499938964844,283.8833312988281,282.56451416015625,286.0973815917969,284.1365661621094,290.86700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816377423703,0.0032346635125577,-0.0022530257701873,-0.0054876301437616,0.0,0.0,0.0,-0.0055305166170001,60.0,-4.689812183380127,-0.0,-6.569948851620211e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.212298755301164e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.701047383714469e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165172428358346e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.701025555841623e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004601735563483,291.1383972167969,294.1499938964844,283.8833312988281,282.56451416015625,286.0973815917969,284.1365661621094,290.86700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816377423703,0.0032346635125577,-0.0022530257701873,-0.0054876301437616,0.0,0.0,0.0,-0.0055305166170001,60.0,-4.689812183380127,-0.0,-6.569948851620211e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.212647273670882e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.701414091978222e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.165443093981594e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.70139299170114e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004601909604389,291.1365661621094,294.1499938964844,283.8466796875,282.5500183105469,286.0585632324219,284.1013488769531,290.8638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816739475354,0.0032383506186306,-0.0022566767875105,-0.005494968034327,0.0,0.0,0.0,-0.0055313347838819,60.0,-4.712540149688721,-0.0,-6.570434152308735e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.212647273670882e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.701414091978222e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.165443093981594e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.70139299170114e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004601909604389,291.1365661621094,294.1499938964844,283.8466796875,282.5500183105469,286.0585632324219,284.1013488769531,290.8638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816739475354,0.0032383506186306,-0.0022566767875105,-0.005494968034327,0.0,0.0,0.0,-0.0055313347838819,60.0,-4.712540149688721,-0.0,-6.570434152308735e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.213165321853012e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.701959061203524e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.165845454437658e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.701937960926443e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000460216862848,291.1347351074219,294.1499938964844,283.8099975585937,282.5357971191406,286.019775390625,284.0658569335937,290.8607788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817283134907,0.0032438735943287,-0.002262145280838,-0.0055059590376913,0.0,0.0,0.0,-0.00553256040439,60.0,-4.7353515625,-0.0,-6.571160326984683e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.213165321853012e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.701959061203524e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.165845454437658e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.701937960926443e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000460216862848,291.1347351074219,294.1499938964844,283.8099975585937,282.5357971191406,286.019775390625,284.0658569335937,290.8607788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817283134907,0.0032438735943287,-0.002262145280838,-0.0055059590376913,0.0,0.0,0.0,-0.00553256040439,60.0,-4.7353515625,-0.0,-6.571160326984683e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.213465091306716e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.70227411016822e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.166078285081312e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.702253009891136e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004602318222168,291.1338195800781,294.1499938964844,283.7916564941406,282.5287780761719,286.0003967285156,284.04803466796875,290.85919189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817597456276,0.0032470764126628,-0.0022653166670352,-0.005512333009392,0.0,0.0,0.0,-0.0055332710035145,60.0,-4.746779918670654,-0.0,-6.571581678826989e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.2138048785273e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.702632087282836e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.166342402342707e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.702610987005757e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.00046024878975,291.1329040527344,294.1499938964844,283.7733459472656,282.52178955078125,285.98101806640625,284.0301513671875,290.8576354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817954851314,0.0032507148571312,-0.0022689192555844,-0.0055195735767483,0.0,0.0,0.0,-0.0055340779945254,60.0,-4.758225917816162,-0.0,-6.57206058463089e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.214568854076788e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.703436080599204e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.166936120484024e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.703414980322124e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004602869448717,291.13104248046875,294.1499938964844,283.7366638183594,282.50787353515625,285.9423217773437,283.9942321777344,290.8544616699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818759281188,0.0032589042093604,-0.0022770282812416,-0.0055358717218041,0.0,0.0,0.0,-0.0055358954705297,60.0,-4.781163692474365,-0.0,-6.573138477961038e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.214568854076788e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.703436080599204e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.166936120484024e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.703414980322124e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004602869448717,291.13104248046875,294.1499938964844,283.7366638183594,282.50787353515625,285.9423217773437,283.9942321777344,290.8544616699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818759281188,0.0032589042093604,-0.0022770282812416,-0.0055358717218041,0.0,0.0,0.0,-0.0055358954705297,60.0,-4.781163692474365,-0.0,-6.573138477961038e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.21541650313884e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.70432738540694e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.167594594648108e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.70430701272562e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000460329290945,291.1291809082031,294.1499938964844,283.70001220703125,282.4939270019531,285.90362548828125,283.9581298828125,290.8512878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819654515013,0.0032680032309144,-0.0022860378958284,-0.0055539794266223,0.0,0.0,0.0,-0.0055379141122102,60.0,-4.804147243499756,-0.0,-6.574335742470795e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.21541650313884e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.70432738540694e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.167594594648108e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.70430701272562e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000460329290945,291.1291809082031,294.1499938964844,283.70001220703125,282.4939270019531,285.90362548828125,283.9581298828125,290.8512878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819654515013,0.0032680032309144,-0.0022860378958284,-0.0055539794266223,0.0,0.0,0.0,-0.0055379141122102,60.0,-4.804147243499756,-0.0,-6.574335742470795e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.216334001393987e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.705292904982345e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.168306910898536e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.705272532301024e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004603751003742,291.1273193359375,294.1499938964844,283.663330078125,282.4798889160156,285.864990234375,283.9218139648437,290.8481140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009820621926337,0.0032778556924313,-0.0022957934997975,-0.005573587026447,0.0,0.0,0.0,-0.0055401003919541,60.0,-4.82716703414917,-0.0,-6.575632482963556e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.216334001393987e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.705292904982345e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.168306910898536e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.705272532301024e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004603751003742,291.1273193359375,294.1499938964844,283.663330078125,282.4798889160156,285.864990234375,283.9218139648437,290.8481140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009820621926337,0.0032778556924313,-0.0022957934997975,-0.005573587026447,0.0,0.0,0.0,-0.0055401003919541,60.0,-4.82716703414917,-0.0,-6.575632482963556e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.217295155394822e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.706304990686476e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.169054151745513e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.706284618005157e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004604231216944,291.1254272460937,294.1499938964844,283.6266784667969,282.46563720703125,285.82635498046875,283.88531494140625,290.84490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821638232097,0.0032881915103644,-0.00230602780357,-0.0055941566824913,0.0,0.0,0.0,-0.0055423937737941,60.0,-4.850210189819336,-0.0,-6.576992461759802e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.217295155394822e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.706304990686476e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.169054151745513e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.706284618005157e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004604231216944,291.1254272460937,294.1499938964844,283.6266784667969,282.46563720703125,285.82635498046875,283.88531494140625,290.84490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821638232097,0.0032881915103644,-0.00230602780357,-0.0055941566824913,0.0,0.0,0.0,-0.0055423937737941,60.0,-4.850210189819336,-0.0,-6.576992461759802e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.21778701012954e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.706822311272845e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.169436139520258e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.706801938591524e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004604476853273,291.1244812011719,294.1499938964844,283.6083374023437,282.4584350585937,285.8070678710937,283.8670349121094,290.8432922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822157444432,0.0032934765331447,-0.0023112606722861,-0.0056046741083264,0.0,0.0,0.0,-0.0055435663089156,60.0,-4.86173677444458,-0.0,-6.57768808309811e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.218281775247306e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.70734326983802e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.169821037678048e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.707323624752462e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004604723944794,291.12353515625,294.1499938964844,283.5899963378906,282.4511413574219,285.78778076171875,283.84869384765625,290.8416748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822680149227,0.0032987983431667,-0.0023165300954133,-0.0056152651086449,0.0,0.0,0.0,-0.0055447472259402,60.0,-4.873265743255615,-0.0,-6.57838867823557e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.21926912269555e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.708382276585326e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.170588651206344e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.708362631499769e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000460521725472,291.1216125488281,294.1499938964844,283.5533447265625,282.43621826171875,285.74920654296875,283.8119201660156,290.83843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823724394664,0.0033094189129769,-0.0023270465899258,-0.0056364014744758,0.0,0.0,0.0,-0.0055471039377152,60.0,-4.896322250366211,-0.0,-6.579787026339545e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.21926912269555e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.708382276585326e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.170588651206344e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.708362631499769e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000460521725472,291.1216125488281,294.1499938964844,283.5533447265625,282.43621826171875,285.74920654296875,283.8119201660156,290.83843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823724394664,0.0033094189129769,-0.0023270465899258,-0.0056364014744758,0.0,0.0,0.0,-0.0055471039377152,60.0,-4.896322250366211,-0.0,-6.579787026339545e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.220239735441282e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.709403821034356e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.171343168010935e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.70938490354456e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004605702124536,291.11968994140625,294.1499938964844,283.51666259765625,282.4208374023437,285.7106628417969,283.7750244140625,290.835205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824750013649,0.0033198557794094,-0.0023373807780444,-0.0056571718305349,0.0,0.0,0.0,-0.005549419671297,60.0,-4.919367790222168,-0.0,-6.581161215990505e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.220239735441282e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.709403821034356e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.171343168010935e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.70938490354456e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004605702124536,291.11968994140625,294.1499938964844,283.51666259765625,282.4208374023437,285.7106628417969,283.7750244140625,290.835205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824750013649,0.0033198557794094,-0.0023373807780444,-0.0056571718305349,0.0,0.0,0.0,-0.005549419671297,60.0,-4.919367790222168,-0.0,-6.581161215990505e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.221170330420136e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.710383164929226e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.172066398197785e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.710364247439428e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004606166912708,291.1177673339844,294.1499938964844,283.4800109863281,282.4049072265625,285.67218017578125,283.738037109375,290.8319091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825733723118,0.0033298621419817,-0.0023472886532545,-0.0056770853698253,0.0,0.0,0.0,-0.0055516399443149,60.0,-4.942391395568848,-0.0,-6.582478562222607e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.221170330420136e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.710383164929226e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.172066398197785e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.710364247439428e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004606166912708,291.1177673339844,294.1499938964844,283.4800109863281,282.4049072265625,285.67218017578125,283.738037109375,290.8319091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825733723118,0.0033298621419817,-0.0023472886532545,-0.0056770853698253,0.0,0.0,0.0,-0.0055516399443149,60.0,-4.942391395568848,-0.0,-6.582478562222607e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.222041262546554e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.711299207992852e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.172743062255904e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.711281018098816e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004606601723935,291.1158142089844,294.1499938964844,283.4433288574219,282.3883361816406,285.6336975097656,283.70098876953125,290.8286437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826653404161,0.0033392156474292,-0.0023565501905977,-0.0056956997141242,0.0,0.0,0.0,-0.0055537153966724,60.0,-4.965380668640137,-0.0,-6.583710643326415e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.222041262546554e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.711299207992852e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.172743062255904e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.711281018098816e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004606601723935,291.1158142089844,294.1499938964844,283.4433288574219,282.3883361816406,285.6336975097656,283.70098876953125,290.8286437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826653404161,0.0033392156474292,-0.0023565501905977,-0.0056956997141242,0.0,0.0,0.0,-0.0055537153966724,60.0,-4.965380668640137,-0.0,-6.583710643326415e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.22244944376871e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.711729944683611e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.173060294007882e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.711711027193816e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004606806032825,291.1148376464844,294.1499938964844,283.42498779296875,282.3797607421875,285.6144714355469,283.68243408203125,290.8269958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827084140852,0.003343605203554,-0.0023608966730535,-0.005704435519874,0.0,0.0,0.0,-0.0055546890944242,60.0,-4.9768595695495605,-0.0,-6.584289025113321e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.222831431543456e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.712131577543914e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.173357153078541e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.712112660054116e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004606996662914,291.1138610839844,294.1499938964844,283.4066772460937,282.3710021972656,285.5952453613281,283.6638488769531,290.8253479003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827486937865,0.0033477046526968,-0.0023649558424949,-0.0057125939056277,0.0,0.0,0.0,-0.0055555989965796,60.0,-4.988325119018555,-0.0,-6.584828327049763e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.223508095601574e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.71284316619858e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.173882477218285e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.712824976304546e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004607334558386,291.1119079589844,294.1499938964844,283.3699951171875,282.35284423828125,285.55682373046875,283.626708984375,290.822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828199399635,0.0033549556974321,-0.0023721356410533,-0.0057270238175988,0.0,0.0,0.0,-0.0055572078563272,60.0,-5.011205196380615,-0.0,-6.585783296486626e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.223508095601574e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.71284316619858e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.173882477218285e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.712824976304546e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004607334558386,291.1119079589844,294.1499938964844,283.3699951171875,282.35284423828125,285.55682373046875,283.626708984375,290.822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828199399635,0.0033549556974321,-0.0023721356410533,-0.0057270238175988,0.0,0.0,0.0,-0.0055572078563272,60.0,-5.011205196380615,-0.0,-6.585783296486626e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.224052337231116e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.713415784062818e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.174305937951431e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.713397594168782e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004607606388162,291.10992431640625,294.1499938964844,283.3333435058594,282.333740234375,285.5184326171875,283.58953857421875,290.8186950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828772163018,0.0033607764635235,-0.0023778991308063,-0.0057386080734431,0.0,0.0,0.0,-0.005558499135077,60.0,-5.03400468826294,-0.0,-6.586550682641247e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.224052337231116e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.713415784062818e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.174305937951431e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.713397594168782e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004607606388162,291.10992431640625,294.1499938964844,283.3333435058594,282.333740234375,285.5184326171875,283.58953857421875,290.8186950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828772163018,0.0033607764635235,-0.0023778991308063,-0.0057386080734431,0.0,0.0,0.0,-0.005558499135077,60.0,-5.03400468826294,-0.0,-6.586550682641247e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.224464156432076e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.713849431136624e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.174625352490693e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.713831241242588e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004607812152244,291.1079406738281,294.1499938964844,283.2966613769531,282.31365966796875,285.4800720214844,283.5523986816406,290.8153381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829202899709,0.0033651627600193,-0.0023822425864636,-0.005747337359935,0.0,0.0,0.0,-0.0055594728328287,60.0,-5.056728839874268,-0.0,-6.58712835388542e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.224464156432076e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.713849431136624e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.174625352490693e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.713831241242588e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004607812152244,291.1079406738281,294.1499938964844,283.2966613769531,282.31365966796875,285.4800720214844,283.5523986816406,290.8153381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829202899709,0.0033651627600193,-0.0023822425864636,-0.005747337359935,0.0,0.0,0.0,-0.0055594728328287,60.0,-5.056728839874268,-0.0,-6.58712835388542e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.224672976415604e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.714067709865049e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.174786878749728e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.714050247566774e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004607916343957,291.1059265136719,294.1499938964844,283.260009765625,282.29248046875,285.4417419433594,283.5152587890625,290.8119812011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829417103901,0.0033673422876745,-0.002384400460869,-0.005751674529165,0.0,0.0,0.0,-0.0055599561892449,60.0,-5.079339981079102,-0.0,-6.587415413150667e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
