time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.224672976415604e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.714067709865049e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.174786878749728e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.714050247566774e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004607916343957,291.1059265136719,294.1499938964844,283.260009765625,282.29248046875,285.4417419433594,283.5152587890625,290.8119812011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829417103901,0.0033673422876745,-0.002384400460869,-0.005751674529165,0.0,0.0,0.0,-0.0055599561892449,60.0,-5.079339981079102,-0.0,-6.587415413150667e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.224731184076518e-05,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.714129555504768e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.174832717282698e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.714112093206496e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004607945447787,291.1049194335937,294.1499938964844,283.2416687011719,282.2814636230469,285.4225769042969,283.4967041015625,290.810302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829476475715,0.0033679387997835,-0.002384991152212,-0.0057528619654476,0.0,0.0,0.0,-0.0055600884370505,60.0,-5.09061336517334,-0.0,-6.587493572851599e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.224710811395198e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.714107727631928e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.174815982580185e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.714090265333652e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004607935261446,291.1039123535156,294.1499938964844,283.22332763671875,282.2701110839844,285.4034423828125,283.4781799316406,290.80859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829450864344,0.0033676782622933,-0.0023847331758588,-0.0057523432187736,0.0,0.0,0.0,-0.0055600306950509,60.0,-5.101851463317871,-0.0,-6.587459466800284e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.224479435943068e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.71386325545609e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.174635538831353e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.713845793157816e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.000460781971924,291.1018981933594,294.1499938964844,283.1866760253906,282.2464904785156,285.3651428222656,283.4411926269531,290.8052062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982919591479,0.0033650912810117,-0.0023821715731173,-0.0057471944019198,0.0,0.0,0.0,-0.0055594565346837,60.0,-5.124212741851807,-0.0,-6.587118406287118e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.224479435943068e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.71386325545609e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.174635538831353e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.713845793157816e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.000460781971924,291.1018981933594,294.1499938964844,283.1866760253906,282.2464904785156,285.3651428222656,283.4411926269531,290.8052062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982919591479,0.0033650912810117,-0.0023821715731173,-0.0057471944019198,0.0,0.0,0.0,-0.0055594565346837,60.0,-5.124212741851807,-0.0,-6.587118406287118e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.22401450225152e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.713372855912894e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,7.174273196142167e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.71335612121038e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004607587470673,291.099853515625,294.1499938964844,283.1499938964844,282.22149658203125,285.326904296875,283.404296875,290.8017883300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828693000599,0.0033599727321416,-0.0023771033156663,-0.0057370085269212,0.0,0.0,0.0,-0.0055583212524652,60.0,-5.146420001983643,-0.0,-6.586444811773617e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.22401450225152e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.713372855912894e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,7.174273196142167e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.71335612121038e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004607587470673,291.099853515625,294.1499938964844,283.1499938964844,282.22149658203125,285.326904296875,283.404296875,290.8017883300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828693000599,0.0033599727321416,-0.0023771033156663,-0.0057370085269212,0.0,0.0,0.0,-0.0055583212524652,60.0,-5.146420001983643,-0.0,-6.586444811773617e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.22338294913061e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.712707833386958e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.17378206900321e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.712691098684444e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.000460727198515,291.0978088378906,294.1499938964844,283.11334228515625,282.1949462890625,285.2886962890625,283.36749267578125,290.7983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982801313512,0.0033530553337186,-0.0023702541366219,-0.0057232421822845,0.0,0.0,0.0,-0.0055567859672009,60.0,-5.16850471496582,-0.0,-6.585533185443637e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.22338294913061e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.712707833386958e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.17378206900321e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.712691098684444e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.000460727198515,291.0978088378906,294.1499938964844,283.11334228515625,282.1949462890625,285.2886962890625,283.36749267578125,290.7983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982801313512,0.0033530553337186,-0.0023702541366219,-0.0057232421822845,0.0,0.0,0.0,-0.0055567859672009,60.0,-5.16850471496582,-0.0,-6.585533185443637e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.222816879628226e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.712111204862596e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.17334114597179e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.712095197755843e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004606989386957,291.09576416015625,294.1499938964844,283.07666015625,282.1667175292969,285.25048828125,283.330810546875,290.794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827403118833,0.0033468455076217,-0.0023641053121536,-0.0057108839973807,0.0,0.0,0.0,-0.0055554080754518,60.0,-5.190545558929443,-0.0,-6.584715350754777e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.222816879628226e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.712111204862596e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.17334114597179e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.712095197755843e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004606989386957,291.09576416015625,294.1499938964844,283.07666015625,282.1667175292969,285.25048828125,283.330810546875,290.794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827403118833,0.0033468455076217,-0.0023641053121536,-0.0057108839973807,0.0,0.0,0.0,-0.0055554080754518,60.0,-5.190545558929443,-0.0,-6.584715350754777e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.222565131494775e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.711845632409676e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.173145422711968e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.711828897707164e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004606863367371,291.0947265625,294.1499938964844,283.0583190917969,282.1520080566406,285.2314147949219,283.3124694824219,290.793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982713070698,0.0033440743573009,-0.0023613611701875,-0.0057053687050938,0.0,0.0,0.0,-0.0055547934025526,60.0,-5.201566696166992,-0.0,-6.584350842331332e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.222365770256148e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.711636084830388e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.172989717219025e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.711619350127876e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004606763832271,291.0936889648437,294.1499938964844,283.0400085449219,282.1369323730469,285.2123413085937,283.294189453125,290.7914733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826915338635,0.0033418785315006,-0.0023591869976371,-0.005700999405235,0.0,0.0,0.0,-0.005554306320846,60.0,-5.212601661682129,-0.0,-6.584061651437878e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.222127118846402e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.711383609101176e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.172803452704102e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.711367601994424e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004606644506566,291.09161376953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1741943359375,283.257568359375,290.7879943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826653404161,0.0033392142504453,-0.0023565490264445,-0.0056956969201564,0.0,0.0,0.0,-0.0055537149310112,60.0,-5.234734535217285,-0.0,-6.583710643326415e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.222127118846402e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.711383609101176e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.172803452704102e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.711367601994424e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004606644506566,291.09161376953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1741943359375,283.257568359375,290.7879943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826653404161,0.0033392142504453,-0.0023565490264445,-0.0056956969201564,0.0,0.0,0.0,-0.0055537149310112,60.0,-5.234734535217285,-0.0,-6.583710643326415e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.222117660101504e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.711373422760516e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.172796176746488e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.711357415653764e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004606640140991,291.08953857421875,294.1499938964844,282.9666748046875,282.0731506347656,285.1361083984375,283.2209777832031,290.7845153808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826635941863,0.00333904591389,-0.0023563823197036,-0.0056953621096909,0.0,0.0,0.0,-0.0055536776781082,60.0,-5.256970882415772,-0.0,-6.583688616501604e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.222117660101504e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.711373422760516e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.172796176746488e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.711357415653764e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004606640140991,291.08953857421875,294.1499938964844,282.9666748046875,282.0731506347656,285.1361083984375,283.2209777832031,290.7845153808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826635941863,0.00333904591389,-0.0023563823197036,-0.0056953621096909,0.0,0.0,0.0,-0.0055536776781082,60.0,-5.256970882415772,-0.0,-6.583688616501604e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.222344669979066e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.7116113465745e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.172972254920751e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.71159606706351e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004606753063853,291.0874328613281,294.1499938964844,282.92999267578125,282.0393981933594,285.0980224609375,283.1843566894531,290.781005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826871100813,0.0033414312638342,-0.0023587441537529,-0.0057001085951924,0.0,0.0,0.0,-0.0055542066693305,60.0,-5.279317378997803,-0.0,-6.58400267639081e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.222344669979066e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.7116113465745e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.172972254920751e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.71159606706351e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004606753063853,291.0874328613281,294.1499938964844,282.92999267578125,282.0393981933594,285.0980224609375,283.1843566894531,290.781005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826871100813,0.0033414312638342,-0.0023587441537529,-0.0057001085951924,0.0,0.0,0.0,-0.0055542066693305,60.0,-5.279317378997803,-0.0,-6.58400267639081e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.222832159139216e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.7121243015863e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.173350604716688e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.71210902207531e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004606996662914,291.0853271484375,294.1499938964844,282.8933410644531,282.0045471191406,285.0599670410156,283.14764404296875,290.7774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827383328229,0.0033466457389295,-0.0023639074061065,-0.0057104863226413,0.0,0.0,0.0,-0.0055553638376295,60.0,-5.301795482635498,-0.0,-6.584689060673554e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.222832159139216e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.7121243015863e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.173350604716688e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.71210902207531e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004606996662914,291.0853271484375,294.1499938964844,282.8933410644531,282.0045471191406,285.0599670410156,283.14764404296875,290.7774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827383328229,0.0033466457389295,-0.0023639074061065,-0.0057104863226413,0.0,0.0,0.0,-0.0055553638376295,60.0,-5.301795482635498,-0.0,-6.584689060673554e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.223140659742056e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.712448809295891e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.173589983722195e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.712433529784904e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0004607150622177,291.0842590332031,294.1499938964844,282.875,281.9867553710937,285.0409240722656,283.1293029785156,290.77569580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827708126977,0.003349955426529,-0.002367184497416,-0.0057170731015503,0.0,0.0,0.0,-0.0055560981854796,60.0,-5.313071250915527,-0.0,-6.585125333913311e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.22351100598462e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.712839528219774e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,7.173878839239478e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.712824248708785e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004607336013577,291.08319091796875,294.1499938964844,282.8566589355469,281.9687194824219,285.0219116210937,283.11090087890625,290.77392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828100446611,0.0033539428841322,-0.0023711328394711,-0.0057250084355473,0.0,0.0,0.0,-0.0055569829419255,60.0,-5.324378490447998,-0.0,-6.585650424995039e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.224353561876342e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.713726467452943e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.174533675424755e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.713711187941954e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004607756854966,291.0810852050781,294.1499938964844,282.82000732421875,281.9320373535156,284.98388671875,283.0740661621094,290.7703857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828991023823,0.0033630081452429,-0.0023801089264452,-0.0057430490851402,0.0,0.0,0.0,-0.0055589945986866,60.0,-5.347057819366455,-0.0,-6.586844136791116e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.224353561876342e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.713726467452943e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.174533675424755e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.713711187941954e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004607756854966,291.0810852050781,294.1499938964844,282.82000732421875,281.9320373535156,284.98388671875,283.0740661621094,290.7703857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828991023823,0.0033630081452429,-0.0023801089264452,-0.0057430490851402,0.0,0.0,0.0,-0.0055589945986866,60.0,-5.347057819366455,-0.0,-6.586844136791116e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.225256508216262e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.714676707517356e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.175235077738762e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.714661428006366e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004608207964338,291.07891845703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9458923339844,283.037109375,290.7668151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829946793615,0.0033727313857525,-0.0023897367063909,-0.005762399174273,0.0,0.0,0.0,-0.0055611520074307,60.0,-5.369799613952637,-0.0,-6.58812524534369e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.225256508216262e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.714676707517356e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.175235077738762e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.714661428006366e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004608207964338,291.07891845703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9458923339844,283.037109375,290.7668151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829946793615,0.0033727313857525,-0.0023897367063909,-0.005762399174273,0.0,0.0,0.0,-0.0055611520074307,60.0,-5.369799613952637,-0.0,-6.58812524534369e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.226109250448644e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.715573833091184e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.175897917477414e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.715558553580196e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004608633462339,291.0767822265625,294.1499938964844,282.7466735839844,281.8565368652344,284.90789794921875,283.0000915527344,290.76324462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830849012359,0.0033819042146205,-0.0023988194297999,-0.005780654028058,0.0,0.0,0.0,-0.0055631874129176,60.0,-5.392539024353027,-0.0,-6.589333878537218e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.226109250448644e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.715573833091184e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.175897917477414e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.715558553580196e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004608633462339,291.0767822265625,294.1499938964844,282.7466735839844,281.8565368652344,284.90789794921875,283.0000915527344,290.76324462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830849012359,0.0033819042146205,-0.0023988194297999,-0.005780654028058,0.0,0.0,0.0,-0.0055631874129176,60.0,-5.392539024353027,-0.0,-6.589333878537218e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.226787369698286e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.716287604533136e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.176424696808681e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.716273052617908e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0004608972230926,291.0746154785156,294.1499938964844,282.7099914550781,281.81793212890625,284.86993408203125,282.9630126953125,290.7596435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831564966589,0.0033891908824443,-0.0024060343857854,-0.0057951556518673,0.0,0.0,0.0,-0.0055648041889071,60.0,-5.415205478668213,-0.0,-6.59029382177323e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.226787369698286e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.716287604533136e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.176424696808681e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.716273052617908e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0004608972230926,291.0746154785156,294.1499938964844,282.7099914550781,281.81793212890625,284.86993408203125,282.9630126953125,290.7596435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831564966589,0.0033891908824443,-0.0024060343857854,-0.0057951556518673,0.0,0.0,0.0,-0.0055648041889071,60.0,-5.415205478668213,-0.0,-6.59029382177323e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.227015834767371e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.716527711134404e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.176602230174467e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.716513159219176e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004609086608979,291.0735168457031,294.1499938964844,282.6916809082031,281.7984619140625,284.8509826660156,282.9444885253906,290.7578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831804782152,0.0033916379325091,-0.0024084574542939,-0.00580002553761,0.0,0.0,0.0,-0.0055653471499681,60.0,-5.426484107971191,-0.0,-6.590616408175265e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.227157715940848e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.716676868265496e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.176712824730203e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.716663043946028e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004609157331287,291.07244873046875,294.1499938964844,282.67333984375,281.7789306640625,284.8320007324219,282.9259338378906,290.7560119628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831953793764,0.0033931436482816,-0.0024099485017359,-0.0058030220679938,0.0,0.0,0.0,-0.0055656810291111,60.0,-5.437716960906982,-0.0,-6.590814649598542e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.22711260500364e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.71662884694524e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.176677172537893e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.716614295030011e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.00046091346303,291.0702514648437,294.1499938964844,282.6366577148437,281.7395935058594,284.7940979003906,282.8888854980469,290.7523803710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831899078562,0.003392587415874,-0.002409397624433,-0.0058019147254526,0.0,0.0,0.0,-0.00556555762887,60.0,-5.460015773773193,-0.0,-6.59074146369676e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.22711260500364e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.71662884694524e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.176677172537893e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.716614295030011e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.00046091346303,291.0702514648437,294.1499938964844,282.6366577148437,281.7395935058594,284.7940979003906,282.8888854980469,290.7523803710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831899078562,0.003392587415874,-0.002409397624433,-0.0058019147254526,0.0,0.0,0.0,-0.00556555762887,60.0,-5.460015773773193,-0.0,-6.59074146369676e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.226536349160595e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.716021304484455e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.176228245953098e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.71600748016499e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004608846793416,291.06805419921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7561950683594,282.8519287109375,290.7487487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831278584897,0.0033862751442939,-0.0024031475186347,-0.0057893530465662,0.0,0.0,0.0,-0.005564157385379,60.0,-5.482040882110596,-0.0,-6.589909418153185e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.226536349160595e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.716021304484455e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.176228245953098e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.71600748016499e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004608846793416,291.06805419921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7561950683594,282.8519287109375,290.7487487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831278584897,0.0033862751442939,-0.0024031475186347,-0.0057893530465662,0.0,0.0,0.0,-0.005564157385379,60.0,-5.482040882110596,-0.0,-6.589909418153185e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.225351823261008e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.714774205349386e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.175306382123381e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.714759653434156e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0004608255112543,291.0658569335937,294.1499938964844,282.5633239746094,281.6604919433594,284.71832275390625,282.8151550292969,290.7450866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830009657889,0.0033733709715306,-0.0023903700057417,-0.0057636722922325,0.0,0.0,0.0,-0.0055612940341234,60.0,-5.503701686859131,-0.0,-6.588209799929245e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.225351823261008e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.714774205349386e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.175306382123381e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.714759653434156e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0004608255112543,291.0658569335937,294.1499938964844,282.5633239746094,281.6604919433594,284.71832275390625,282.8151550292969,290.7450866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830009657889,0.0033733709715306,-0.0023903700057417,-0.0057636722922325,0.0,0.0,0.0,-0.0055612940341234,60.0,-5.503701686859131,-0.0,-6.588209799929245e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
