time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.22352119232528e-05,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.712846076581628e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.173882477218285e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.71283225226216e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004607340961229,291.0636291503906,294.1499938964844,282.52667236328125,281.62091064453125,284.68048095703125,282.7785949707031,290.74139404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828053880482,0.0033534641843289,-0.0023706587962806,-0.0057240556925535,0.0,0.0,0.0,-0.005556876771152,60.0,-5.524969577789307,-0.0,-6.585587186691555e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.22352119232528e-05,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.712846076581628e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.173882477218285e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.71283225226216e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004607340961229,291.0636291503906,294.1499938964844,282.52667236328125,281.62091064453125,284.68048095703125,282.7785949707031,290.74139404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828053880482,0.0033534641843289,-0.0023706587962806,-0.0057240556925535,0.0,0.0,0.0,-0.005556876771152,60.0,-5.524969577789307,-0.0,-6.585587186691555e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.222353401128204e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.71161643974483e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,7.172974437708035e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.711602615425365e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004606757720466,291.0625,294.1499938964844,282.5083312988281,281.6011657714844,284.6615600585937,282.76043701171875,290.73956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826807072386,0.0033407760784029,-0.0023580954875797,-0.0056988052092492,0.0,0.0,0.0,-0.0055540618486702,60.0,-5.53544282913208,-0.0,-6.583915990177047e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.22103863558732e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.71023109741509e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.17195071047172e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.710217273095624e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004606100555974,291.0614013671875,294.1499938964844,282.489990234375,281.5814514160156,284.64263916015625,282.7423400878906,290.7377014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825401939451,0.0033264842350035,-0.0023439440410584,-0.0056703630834817,0.0,0.0,0.0,-0.0055508906953036,60.0,-5.545817852020264,-0.0,-6.58203376247002e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.217962360708044e-05,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.706991841085257e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.169558375608176e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.706978016765788e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004604564164765,291.05914306640625,294.1499938964844,282.4533386230469,281.542236328125,284.6048583984375,282.7063903808594,290.7339782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822119027376,0.0032930772285908,-0.0023108653258532,-0.0056038796901702,0.0,0.0,0.0,-0.005543477833271,60.0,-5.566289901733398,-0.0,-6.577635502935665e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.217962360708044e-05,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.706991841085257e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.169558375608176e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.706978016765788e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004604564164765,291.05914306640625,294.1499938964844,282.4533386230469,281.542236328125,284.6048583984375,282.7063903808594,290.7339782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822119027376,0.0032930772285908,-0.0023108653258532,-0.0056038796901702,0.0,0.0,0.0,-0.005543477833271,60.0,-5.566289901733398,-0.0,-6.577635502935665e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.21434402698651e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.703180694486946e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.166743307607248e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.70316759776324e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004602756525855,291.056884765625,294.1499938964844,282.4166564941406,281.5033874511719,284.5671081542969,282.6708374023437,290.7302551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818257531151,0.0032537856604903,-0.0022719600237905,-0.0055256853811442,0.0,0.0,0.0,-0.00553475972265,60.0,-5.586381435394287,-0.0,-6.572464883447537e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.21434402698651e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.703180694486946e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.166743307607248e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.70316759776324e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004602756525855,291.056884765625,294.1499938964844,282.4166564941406,281.5033874511719,284.5671081542969,282.6708374023437,290.7302551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818257531151,0.0032537856604903,-0.0022719600237905,-0.0055256853811442,0.0,0.0,0.0,-0.00553475972265,60.0,-5.586381435394287,-0.0,-6.572464883447537e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.210294956574216e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.698916983325034e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.16359427315183e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.698903886601327e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004600734100677,291.0546264648437,294.1499938964844,282.3800048828125,281.4649658203125,284.5294189453125,282.6356811523437,290.7265014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009813937358558,0.0032098309602588,-0.002228437224403,-0.0054382109083235,0.0,0.0,0.0,-0.0055250069126486,60.0,-5.606150627136231,-0.0,-6.566682486663923e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.210294956574216e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.698916983325034e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.16359427315183e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.698903886601327e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004600734100677,291.0546264648437,294.1499938964844,282.3800048828125,281.4649658203125,284.5294189453125,282.6356811523437,290.7265014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009813937358558,0.0032098309602588,-0.002228437224403,-0.0054382109083235,0.0,0.0,0.0,-0.0055250069126486,60.0,-5.606150627136231,-0.0,-6.566682486663923e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.205935202771798e-05,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.694325126474725e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.160202221712098e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.694312029751018e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004598556261043,291.0523681640625,294.1499938964844,282.34332275390625,281.4271240234375,284.4917297363281,282.6009216308594,290.7227478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009809286566451,0.0031625034753233,-0.0021815749350935,-0.0053440239280462,0.0,0.0,0.0,-0.0055145057849586,60.0,-5.625664234161377,-0.0,-6.560459553384136e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.205935202771798e-05,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.694325126474725e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.160202221712098e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.694312029751018e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004598556261043,291.0523681640625,294.1499938964844,282.34332275390625,281.4271240234375,284.4917297363281,282.6009216308594,290.7227478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009809286566451,0.0031625034753233,-0.0021815749350935,-0.0053440239280462,0.0,0.0,0.0,-0.0055145057849586,60.0,-5.625664234161377,-0.0,-6.560459553384136e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.203676017932594e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.691945888334884e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.158445077948272e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.69193279161118e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004597427614498,291.0512084960937,294.1499938964844,282.32501220703125,281.408447265625,284.472900390625,282.5837097167969,290.7208557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009806875605136,0.0031379803549498,-0.0021572927944362,-0.0052952202968299,0.0,0.0,0.0,-0.0055090645328164,60.0,-5.635347843170166,-0.0,-6.557235820991991e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.20138118090108e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.689528815215454e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.156660285545513e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.68951644608751e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004596281505655,291.0500793457031,294.1499938964844,282.3066711425781,281.38995361328125,284.4541015625,282.5665588378906,290.7189636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009804428555071,0.0031130723655223,-0.0021326295100152,-0.0052456501871347,0.0,0.0,0.0,-0.0055035375989973,60.0,-5.644994735717773,-0.0,-6.553962350608344e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.196747123496608e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.68464883044362e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.153055048547685e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.684635733719917e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.000459396658698,291.0477905273437,294.1499938964844,282.2699890136719,281.353515625,284.4164733886719,282.53253173828125,290.7151794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799484396353,0.0030627732630819,-0.0020828249398618,-0.0051455497741699,0.0,0.0,0.0,-0.0054923770949244,60.0,-5.664215087890625,-0.0,-6.547355013708511e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.196747123496608e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.68464883044362e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.153055048547685e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.684635733719917e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.000459396658698,291.0477905273437,294.1499938964844,282.2699890136719,281.353515625,284.4164733886719,282.53253173828125,290.7151794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799484396353,0.0030627732630819,-0.0020828249398618,-0.0051455497741699,0.0,0.0,0.0,-0.0054923770949244,60.0,-5.664215087890625,-0.0,-6.547355013708511e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.192141442326827e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.679798677098006e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,7.149473094614223e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.679786307970062e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004591665929183,291.04547119140625,294.1499938964844,282.2333374023437,281.3179931640625,284.37890625,282.4988098144531,290.7113647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009794571669772,0.0030127868521958,-0.0020333298016339,-0.0050460710190236,0.0,0.0,0.0,-0.0054812859743833,60.0,-5.683381080627441,-0.0,-6.540792441001031e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.192141442326827e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.679798677098006e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,7.149473094614223e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.679786307970062e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004591665929183,291.04547119140625,294.1499938964844,282.2333374023437,281.3179931640625,284.37890625,282.4988098144531,290.7113647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009794571669772,0.0030127868521958,-0.0020333298016339,-0.0050460710190236,0.0,0.0,0.0,-0.0054812859743833,60.0,-5.683381080627441,-0.0,-6.540792441001031e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.187655086861923e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.675073670223357e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,7.145982817746699e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.675061301095413e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004589424643199,291.0431823730469,294.1499938964844,282.1966552734375,281.2834167480469,284.34136962890625,282.4653625488281,290.7075500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009789785835891,0.0029640863649547,-0.0019851077813655,-0.0049491510726511,0.0,0.0,0.0,-0.00547047983855,60.0,-5.702557563781738,-0.0,-6.53440110909287e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.187655086861923e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.675073670223357e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,7.145982817746699e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.675061301095413e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004589424643199,291.0431823730469,294.1499938964844,282.1966552734375,281.2834167480469,284.34136962890625,282.4653625488281,290.7075500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009789785835891,0.0029640863649547,-0.0019851077813655,-0.0049491510726511,0.0,0.0,0.0,-0.00547047983855,60.0,-5.702557563781738,-0.0,-6.53440110909287e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.183360816678032e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.67055093497038e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.142642425606027e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.670539293438196e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004587279690895,291.04083251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.3038635253906,282.43218994140625,290.7037048339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785204892978,0.0029174773953855,-0.0019389569060876,-0.0048563936725258,0.0,0.0,0.0,-0.0054601384326815,60.0,-5.721798896789551,-0.0,-6.528287599394389e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.183360816678032e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.67055093497038e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.142642425606027e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.670539293438196e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004587279690895,291.04083251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.3038635253906,282.43218994140625,290.7037048339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785204892978,0.0029174773953855,-0.0019389569060876,-0.0048563936725258,0.0,0.0,0.0,-0.0054601384326815,60.0,-5.721798896789551,-0.0,-6.528287599394389e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.18130754143931e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.668388520367444e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.141045352909714e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.66837687883526e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004586254071909,291.0396728515625,294.1499938964844,282.14166259765625,281.233642578125,284.2851257324219,282.41571044921875,290.7017822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009783013956621,0.0028951896820217,-0.0019168882863596,-0.0048120385035872,0.0,0.0,0.0,-0.0054551931098103,60.0,-5.731460571289063,-0.0,-6.525365137122209e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.179319749819116e-05,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.666295954957604e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.1394992119167e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.66628358582966e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004585261340253,291.0385131835937,294.1499938964844,282.1233215332031,281.2176513671875,284.2663879394531,282.3992614746094,290.6998596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000978089403361,0.0028736132662743,-0.0018955238629132,-0.0047690984793007,0.0,0.0,0.0,-0.0054504056461155,60.0,-5.741153717041016,-0.0,-6.522537177033882e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.17556753847748e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.66234365478158e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.136580825317651e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.662332013249396e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0004583386762533,291.0361633300781,294.1499938964844,282.086669921875,281.1866455078125,284.2289428710937,282.3664855957031,290.69598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009776890510693,0.0028328760527074,-0.0018551871180534,-0.0046880268491804,0.0,0.0,0.0,-0.0054413666948676,60.0,-5.760645866394043,-0.0,-6.517198158917381e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.17556753847748e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.66234365478158e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.136580825317651e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.662332013249396e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0004583386762533,291.0361633300781,294.1499938964844,282.086669921875,281.1866455078125,284.2289428710937,282.3664855957031,290.69598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009776890510693,0.0028328760527074,-0.0018551871180534,-0.0046880268491804,0.0,0.0,0.0,-0.0054413666948676,60.0,-5.760645866394043,-0.0,-6.517198158917381e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.172148565994576e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.65874278335832e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.133920735213906e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.658731141826138e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004581678949762,291.0338134765625,294.1499938964844,282.04998779296875,281.1570129394531,284.1915283203125,282.3338317871094,290.6921081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773242054507,0.0027957530692219,-0.0018184288637712,-0.0046141473576426,0.0,0.0,0.0,-0.0054331296123564,60.0,-5.780312538146973,-0.0,-6.512335204433839e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.172148565994576e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.65874278335832e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.133920735213906e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.658731141826138e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004581678949762,291.0338134765625,294.1499938964844,282.04998779296875,281.1570129394531,284.1915283203125,282.3338317871094,290.6921081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773242054507,0.0027957530692219,-0.0018184288637712,-0.0046141473576426,0.0,0.0,0.0,-0.0054331296123564,60.0,-5.780312538146973,-0.0,-6.512335204433839e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.169802797259764e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.656272595748304e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,7.13209665264003e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.656260954216124e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004580507229547,291.0314636230469,294.1499938964844,282.0133361816406,281.1287536621094,284.1541442871094,282.3011474609375,290.6882019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770737960934,0.0027702739462256,-0.0017932001501321,-0.0045634405687451,0.0,0.0,0.0,-0.0054274760186672,60.0,-5.800401210784912,-0.0,-6.50899849574671e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.169802797259764e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.656272595748304e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,7.13209665264003e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.656260954216124e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004580507229547,291.0314636230469,294.1499938964844,282.0133361816406,281.1287536621094,284.1541442871094,282.3011474609375,290.6882019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770737960934,0.0027702739462256,-0.0017932001501321,-0.0045634405687451,0.0,0.0,0.0,-0.0054274760186672,60.0,-5.800401210784912,-0.0,-6.50899849574671e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.16912467801012e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.655557369114832e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.13156841811724e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.65554645517841e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004580168460961,291.0290832519531,294.1499938964844,281.9766540527344,281.1016845703125,284.11676025390625,282.26824951171875,290.6842956542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000977000920102,0.0027628657408058,-0.0017858648207038,-0.0045486972667276,0.0,0.0,0.0,-0.005425832234323,60.0,-5.821348190307617,-0.0,-6.508028604912397e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.16912467801012e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.655557369114832e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.13156841811724e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.65554645517841e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004580168460961,291.0290832519531,294.1499938964844,281.9766540527344,281.1016845703125,284.11676025390625,282.26824951171875,290.6842956542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000977000920102,0.0027628657408058,-0.0017858648207038,-0.0045486972667276,0.0,0.0,0.0,-0.005425832234323,60.0,-5.821348190307617,-0.0,-6.508028604912397e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.169351687887684e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.655796748120338e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.131744496291503e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.655785106588156e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004580281674861,291.02789306640625,294.1499938964844,281.9583435058594,281.08856201171875,284.0980834960937,282.2516174316406,290.6823425292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770249016582,0.002765302080661,-0.001788277295418,-0.0045535461977124,0.0,0.0,0.0,-0.0054263728670775,60.0,-5.832187175750732,-0.0,-6.508347638600753e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.169976692646742e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.65645522228442e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.132231257855892e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.65644358075224e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0004580594250001,291.02667236328125,294.1499938964844,281.94000244140625,281.07568359375,284.07940673828125,282.23486328125,290.68035888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770912583917,0.0027720590587705,-0.0017949679167941,-0.0045669935643672,0.0,0.0,0.0,-0.0054278718307614,60.0,-5.843267917633057,-0.0,-6.509232264306776e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.17237121029757e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.658976341597736e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.134093175409362e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.658965427661316e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004581790417432,291.0242919921875,294.1499938964844,281.9033203125,281.0506591796875,284.0420227050781,282.2007751464844,290.6764221191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773458587005,0.002797971246764,-0.0018206252716481,-0.0046185618266463,0.0,0.0,0.0,-0.0054336213506758,60.0,-5.8661723136901855,-0.0,-6.512625816412766e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.17237121029757e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.658976341597736e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.134093175409362e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.658965427661316e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004581790417432,291.0242919921875,294.1499938964844,281.9033203125,281.0506591796875,284.0420227050781,282.2007751464844,290.6764221191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773458587005,0.002797971246764,-0.0018206252716481,-0.0046185618266463,0.0,0.0,0.0,-0.0054336213506758,60.0,-5.8661723136901855,-0.0,-6.512625816412766e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.176020103041084e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.662818047218023e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,7.136930798878893e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.662807133281603e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004583612899295,291.0218811035156,294.1499938964844,281.8666687011719,281.0265197753906,284.0046691894531,282.1659545898437,290.6724548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009777342202141,0.0028374816756695,-0.0018597475718706,-0.0046971929259598,0.0,0.0,0.0,-0.0054423878900706,60.0,-5.88989782333374,-0.0,-6.517801409700041e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.176020103041084e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.662818047218023e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,7.136930798878893e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.662807133281603e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004583612899295,291.0218811035156,294.1499938964844,281.8666687011719,281.0265197753906,284.0046691894531,282.1659545898437,290.6724548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009777342202141,0.0028374816756695,-0.0018597475718706,-0.0046971929259598,0.0,0.0,0.0,-0.0054423878900706,60.0,-5.88989782333374,-0.0,-6.517801409700041e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.180958295473828e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.668018174124882e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.140771049307659e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.66800726018846e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004586079739965,291.0194396972656,294.1499938964844,281.8299865722656,281.00311279296875,283.9673156738281,282.1301574707031,290.6684875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782598353922,0.0028909717220813,-0.001912711886689,-0.0048036444932222,0.0,0.0,0.0,-0.0054542561993002,60.0,-5.91453218460083,-0.0,-6.524812334873786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
