time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.180958295473828e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.668018174124882e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.140771049307659e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.66800726018846e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004586079739965,291.0194396972656,294.1499938964844,281.8299865722656,281.00311279296875,283.9673156738281,282.1301574707031,290.6684875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782598353922,0.0028909717220813,-0.001912711886689,-0.0048036444932222,0.0,0.0,0.0,-0.0054542561993002,60.0,-5.91453218460083,-0.0,-6.524812334873786e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.187075920635834e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.674459579400718e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.145528797991574e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.674448665464296e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004589135351125,291.0169982910156,294.1499938964844,281.7933349609375,280.9803771972656,283.929931640625,282.09332275390625,290.6644897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009789111791178,0.002957247197628,-0.0019783361349254,-0.0049355407245457,0.0,0.0,0.0,-0.0054689617827534,60.0,-5.939962863922119,-0.0,-6.53350440416034e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.187075920635834e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.674459579400718e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.145528797991574e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.674448665464296e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004589135351125,291.0169982910156,294.1499938964844,281.7933349609375,280.9803771972656,283.929931640625,282.09332275390625,290.6644897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009789111791178,0.002957247197628,-0.0019783361349254,-0.0049355407245457,0.0,0.0,0.0,-0.0054689617827534,60.0,-5.939962863922119,-0.0,-6.53350440416034e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.1905050794594e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.6780713647604e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,7.148196164052933e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.678060450823978e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004590848402585,291.0157775878906,294.1499938964844,281.7749938964844,280.96923828125,283.9112243652344,282.0744934082031,290.6624755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792763739824,0.0029944065026938,-0.0020151298958808,-0.0050094919279217,0.0,0.0,0.0,-0.0054772067815065,60.0,-5.952943325042725,-0.0,-6.538380148413125e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.194228914566338e-05,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.68199165072292e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.151091995183378e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.6819807367865e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.000459270842839,291.0145568847656,294.1499938964844,281.75665283203125,280.9582214355469,283.8925476074219,282.055419921875,290.6604919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796728845685,0.0030347497668117,-0.0020550768822431,-0.0050897798500955,0.0,0.0,0.0,-0.0054861586540937,60.0,-5.9661126136779785,-0.0,-6.543675823422745e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.20239181141369e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.690587467048316e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,7.157440268201753e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.690577280707656e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0004596785875037,291.0120849609375,294.1499938964844,281.7200012207031,280.9364929199219,283.8551330566406,282.0165100097656,290.6564636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009805422741919,0.0031232044566422,-0.0021426621824502,-0.005265814717859,0.0,0.0,0.0,-0.0055057848803699,60.0,-5.992936134338379,-0.0,-6.55529390769516e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.20239181141369e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.690587467048316e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,7.157440268201753e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.690577280707656e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0004596785875037,291.0120849609375,294.1499938964844,281.7200012207031,280.9364929199219,283.8551330566406,282.0165100097656,290.6564636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009805422741919,0.0031232044566422,-0.0021426621824502,-0.005265814717859,0.0,0.0,0.0,-0.0055057848803699,60.0,-5.992936134338379,-0.0,-6.55529390769516e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.21144601306878e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.700121881905945e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.164482667576522e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.700110967969522e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.000460130861029,291.0096130371094,294.1499938964844,281.6833190917969,280.91510009765625,283.81768798828125,281.9765319824219,290.6524353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815065423026,0.0032213195227086,-0.0022398130968213,-0.005461074411869,0.0,0.0,0.0,-0.0055275554768741,60.0,-6.020410537719727,-0.0,-6.568193811062883e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.21144601306878e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.700121881905945e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.164482667576522e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.700110967969522e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.000460130861029,291.0096130371094,294.1499938964844,281.6833190917969,280.91510009765625,283.81768798828125,281.9765319824219,290.6524353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815065423026,0.0032213195227086,-0.0022398130968213,-0.005461074411869,0.0,0.0,0.0,-0.0055275554768741,60.0,-6.020410537719727,-0.0,-6.568193811062883e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.221280924975872e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.71047775237821e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,7.172131154220551e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.71046756603755e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004606221336871,291.0071105957031,294.1499938964844,281.64666748046875,280.8939514160156,283.7802429199219,281.93560791015625,290.6483764648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825539309531,0.0033278996124863,-0.0023453456815332,-0.0056731798686087,0.0,0.0,0.0,-0.0055512036196887,60.0,-6.048488140106201,-0.0,-6.582220635209525e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.221280924975872e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.71047775237821e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,7.172131154220551e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.71046756603755e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004606221336871,291.0071105957031,294.1499938964844,281.64666748046875,280.8939514160156,283.7802429199219,281.93560791015625,290.6483764648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825539309531,0.0033278996124863,-0.0023453456815332,-0.0056731798686087,0.0,0.0,0.0,-0.0055512036196887,60.0,-6.048488140106201,-0.0,-6.582220635209525e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.226665861206128e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.716148633742704e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.176319923019037e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.716138447402044e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004608911694958,291.0058288574219,294.1499938964844,281.6275939941406,280.88299560546875,283.7607421875,281.9139099121094,290.6462707519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831276256591,0.0033862630371004,-0.0024031356442719,-0.0057893292978405,0.0,0.0,0.0,-0.0055641536600887,60.0,-6.063308238983154,-0.0,-6.589907997067712e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.231783042196184e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.721537207951768e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.180299871833995e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.72152702161111e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004611467593349,291.0046081542969,294.1499938964844,281.6099853515625,280.8729248046875,283.74273681640625,281.8936767578125,290.6443176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836725657805,0.0034417149145156,-0.0024580422323197,-0.0058996835723519,0.0,0.0,0.0,-0.0055764578282833,60.0,-6.077096939086914,-0.0,-6.597215929105006e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.237246558768676e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.727290307637304e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.184549031080678e-05,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.727280121296644e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004614196659531,291.0033569335937,294.1499938964844,281.5916748046875,280.8624572753906,283.7239990234375,281.87237548828125,290.64227294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009842545259743,0.0035009251441806,-0.0025166706182062,-0.00601751729846,0.0,0.0,0.0,-0.0055895955301821,60.0,-6.091579437255859,-0.0,-6.605024083228275e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.24283085623756e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.733170736581088e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.188892050180584e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.733160550240429e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004616985970642,291.0020751953125,294.1499938964844,281.5733337402344,280.8519592285156,283.7052307128906,281.850830078125,290.6402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009848492918536,0.0035614450462162,-0.0025765958707779,-0.0061379577964544,0.0,0.0,0.0,-0.0056030242703855,60.0,-6.106160640716553,-0.0,-6.61300987303548e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.254292672267184e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.745240095071496e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.197806553449482e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.745229908730836e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004622711276169,290.9995422363281,294.1499938964844,281.5366516113281,280.8309326171875,283.6676940917969,281.8072204589844,290.6361389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009860701393336,0.003685659263283,-0.00269958935678,-0.006385154556483,0.0,0.0,0.0,-0.0056305858306586,60.0,-6.135575771331787,-0.0,-6.62941488371871e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.254292672267184e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.745240095071496e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.197806553449482e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.745229908730836e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004622711276169,290.9995422363281,294.1499938964844,281.5366516113281,280.8309326171875,283.6676940917969,281.8072204589844,290.6361389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009860701393336,0.003685659263283,-0.00269958935678,-0.006385154556483,0.0,0.0,0.0,-0.0056305858306586,60.0,-6.135575771331787,-0.0,-6.62941488371871e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.266028791898862e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.757599036674948e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.206934969872236e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.757588850334288e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004628573951777,290.9970092773437,294.1499938964844,281.5,280.80975341796875,283.630126953125,281.7629699707031,290.63201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873202070593,0.0038128551095724,-0.002825534902513,-0.0066382843069732,0.0,0.0,0.0,-0.0056588090956211,60.0,-6.165271759033203,-0.0,-6.646234851359625e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.266028791898862e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.757599036674948e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.206934969872236e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.757588850334288e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004628573951777,290.9970092773437,294.1499938964844,281.5,280.80975341796875,283.630126953125,281.7629699707031,290.63201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873202070593,0.0038128551095724,-0.002825534902513,-0.0066382843069732,0.0,0.0,0.0,-0.0056588090956211,60.0,-6.165271759033203,-0.0,-6.646234851359625e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.277894423576072e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.770094038685784e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,7.216163066914305e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.770083852345124e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004634501237887,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.5924987792969,281.71826171875,290.6278686523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885841282084,0.0039414502680301,-0.0029528660234063,-0.0068941973149776,0.0,0.0,0.0,-0.0056873424910008,60.0,-6.195149898529053,-0.0,-6.663261586936643e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.277894423576072e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.770094038685784e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,7.216163066914305e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.770083852345124e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004634501237887,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.5924987792969,281.71826171875,290.6278686523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885841282084,0.0039414502680301,-0.0029528660234063,-0.0068941973149776,0.0,0.0,0.0,-0.0056873424910008,60.0,-6.195149898529053,-0.0,-6.663261586936643e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.289737499784678e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.782564302440731e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,7.225374429253861e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.782554843695834e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004640416882466,290.9918518066406,294.1499938964844,281.4266662597656,280.7665100097656,283.55487060546875,281.6732482910156,290.62371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898456046357,0.0040697967633605,-0.0030799510423094,-0.0071496153250336,0.0,0.0,0.0,-0.00571582140401,60.0,-6.225110054016113,-0.0,-6.680277664372626e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.289737499784678e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.782564302440731e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,7.225374429253861e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.782554843695834e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004640416882466,290.9918518066406,294.1499938964844,281.4266662597656,280.7665100097656,283.55487060546875,281.6732482910156,290.62371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898456046357,0.0040697967633605,-0.0030799510423094,-0.0071496153250336,0.0,0.0,0.0,-0.00571582140401,60.0,-6.225110054016113,-0.0,-6.680277664372626e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.29559610085562e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.78873431449756e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.229930633911863e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.788724855752662e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004643343563657,290.99053955078125,294.1499938964844,281.4083251953125,280.75543212890625,283.5360412597656,281.65069580078125,290.62164306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009904695907607,0.0041332906112074,-0.0031428209040313,-0.0072759720496833,0.0,0.0,0.0,-0.0057299099862575,60.0,-6.240086555480957,-0.0,-6.688703280133268e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.30139431147836e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.794839570531622e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.234440272441134e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.794830111786724e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0004646239685826,290.9892578125,294.1499938964844,281.3900146484375,280.7442321777344,283.5172119140625,281.62811279296875,290.6195678710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991087174043,0.0041961255483329,-0.0032050383742898,-0.0074010165408253,0.0,0.0,0.0,-0.0057438523508608,60.0,-6.255043029785156,-0.0,-6.6970471834793e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.312708425568415e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.806753951124848e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,7.243239815579727e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.806744492379948e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.00046518916497,290.98663330078125,294.1499938964844,281.35333251953125,280.7214050292969,283.4794921875,281.5830383300781,290.6153869628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922924218699,0.004318740684539,-0.0033264481462538,-0.0076450263150036,0.0,0.0,0.0,-0.0057710595428943,60.0,-6.2848429679870605,-0.0,-6.713344191666692e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.312708425568415e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.806753951124848e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,7.243239815579727e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.806744492379948e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.00046518916497,290.98663330078125,294.1499938964844,281.35333251953125,280.7214050292969,283.4794921875,281.5830383300781,290.6153869628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922924218699,0.004318740684539,-0.0033264481462538,-0.0076450263150036,0.0,0.0,0.0,-0.0057710595428943,60.0,-6.2848429679870605,-0.0,-6.713344191666692e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.323522681370378e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.818141552386804e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.251650822581723e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.818132093641908e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004657293320633,290.9840087890625,294.1499938964844,281.3166809082031,280.6979675292969,283.4417724609375,281.5381774902344,290.6111755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993444235064,0.0044359313324093,-0.0034424869809299,-0.0078782401978969,0.0,0.0,0.0,-0.0057970630005002,60.0,-6.314395427703857,-0.0,-6.728939183631155e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.323522681370378e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.818141552386804e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.251650822581723e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.818132093641908e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004657293320633,290.9840087890625,294.1499938964844,281.3166809082031,280.6979675292969,283.4417724609375,281.5381774902344,290.6111755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993444235064,0.0044359313324093,-0.0034424869809299,-0.0078782401978969,0.0,0.0,0.0,-0.0057970630005002,60.0,-6.314395427703857,-0.0,-6.728939183631155e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.333664638688788e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.828821202972904e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,7.25953868823126e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.828811744228004e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004662359424401,290.9813537597656,294.1499938964844,281.2799987792969,280.6737365722656,283.4040222167969,281.4936218261719,290.60693359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945244528353,0.0045458343811333,-0.0035513099282979,-0.008096951059997,0.0,0.0,0.0,-0.0058214496821165,60.0,-6.343596458435059,-0.0,-6.743580627244229e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.333664638688788e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.828821202972904e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,7.25953868823126e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.828811744228004e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004662359424401,290.9813537597656,294.1499938964844,281.2799987792969,280.6737365722656,283.4040222167969,281.4936218261719,290.60693359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945244528353,0.0045458343811333,-0.0035513099282979,-0.008096951059997,0.0,0.0,0.0,-0.0058214496821165,60.0,-6.343596458435059,-0.0,-6.743580627244229e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.339419921161608e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.834881348069756e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.264014857355505e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.83487188932486e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004665234300773,290.9797668457031,294.1499938964844,281.25799560546875,280.6588134765625,283.3813781738281,281.46710205078125,290.6044006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951373795047,0.0046082003973424,-0.0036130629014223,-0.0082210609689354,0.0,0.0,0.0,-0.0058352882042527,60.0,-6.360898494720459,-0.0,-6.751896108880828e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.343067358713596e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.838722326094285e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.266851753229275e-05,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.838712867349386e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.000466705620056,290.97869873046875,294.1499938964844,281.24334716796875,280.6487121582031,283.3662414550781,281.4494934082031,290.6026916503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955259738489,0.0046477224677801,-0.0036521966103464,-0.0082997111603617,0.0,0.0,0.0,-0.0058440580032765,60.0,-6.37234354019165,-0.0,-6.757168335980168e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.34732161113061e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.843202133197336e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.270160858752206e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.8431934020482e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.000466918136226,290.97735595703125,294.1499938964844,281.2250061035156,280.6358337402344,283.34735107421875,281.4276733398437,290.6005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959790622815,0.00469382526353,-0.0036978463176637,-0.0083914566785097,0.0,0.0,0.0,-0.0058542876504361,60.0,-6.386449337005615,-0.0,-6.763320925529116e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.351433982374148e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.847532055573538e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.27335864212364e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.8475233244244e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0004671235510613,290.9760131835937,294.1499938964844,281.2066650390625,280.6227111816406,283.3284606933594,281.406005859375,290.59844970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964169003069,0.004738382063806,-0.0037419649306684,-0.0084801241755485,0.0,0.0,0.0,-0.0058641741052269,60.0,-6.400471687316895,-0.0,-6.769270299855634e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.358748502563684e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.855234384303913e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.27904771338217e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,9.855225653154776e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004674889205489,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2906799316406,281.363037109375,290.5941467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971960680559,0.0048176334239542,-0.0038204374723136,-0.008637836202979,0.0,0.0,0.0,-0.0058817602694034,60.0,-6.427970409393311,-0.0,-6.779858807703931e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.358748502563684e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.855234384303913e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.27904771338217e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,9.855225653154776e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004674889205489,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2906799316406,281.363037109375,290.5941467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971960680559,0.0048176334239542,-0.0038204374723136,-0.008637836202979,0.0,0.0,0.0,-0.0058817602694034,60.0,-6.427970409393311,-0.0,-6.779858807703931e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.36483993427828e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.861648868536577e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.283785089384764e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.86164013738744e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004677932010963,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.2528686523437,281.3207092285156,290.58984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978447342291,0.0048836260102689,-0.0038857811596244,-0.008769161067903,0.0,0.0,0.0,-0.0058964034542441,60.0,-6.454689979553223,-0.0,-6.788681616853864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.36483993427828e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.861648868536577e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.283785089384764e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.86164013738744e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004677932010963,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.2528686523437,281.3207092285156,290.58984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978447342291,0.0048836260102689,-0.0038857811596244,-0.008769161067903,0.0,0.0,0.0,-0.0058964034542441,60.0,-6.454689979553223,-0.0,-6.788681616853864e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
